,Date,Time,Außentemperatur Aktuell[SYSTEM0],Wärmeanforderung Fernsteuerung (N1) Aktuell[SYSTEM0],Leistungsanforderung Fernsteuerung (N1) Aktuell[SYSTEM0],Istleistung Aktuell[WE0],Kesseltemperatur Aktuell[WE0],Wärmeleistung VPT Aktuell[WE0],Tageswärmemenge (Vortag) Gesamt[WE0],Tageswärmemenge (Vortag) Heizbetrieb[WE0],Tageswärmemenge (Vortag) Warmwasserbetrieb[WE0],Raumsolltemperatur Aktuell[HZK0],Unnamed: 12
0,24.04.2022,09:25:35,13.0,0,0,16.5,48.9,2.1,,,,,
1,24.04.2022,09:26:15,13.1,0,0,57.0,50.1,4.0,,,,,
2,24.04.2022,09:26:55,13.1,0,0,0.0,45.7,2.0,,,,,
3,24.04.2022,09:27:35,13.1,0,0,0.0,43.9,1.1,,,,,
4,24.04.2022,09:28:15,13.2,0,0,0.0,42.6,1.1,,,,,
5,24.04.2022,09:28:55,13.2,0,0,0.0,40.9,1.3,,,,,
6,24.04.2022,09:29:36,13.2,0,0,59.1,39.8,1.2,,,,,
7,24.04.2022,09:30:15,13.2,0,0,19.0,46.7,5.9,,,,,
8,24.04.2022,09:37:40,13.6,0,0,16.7,47.6,4.3,25.9,25.9,0.0,21.0,
9,24.04.2022,09:38:28,13.6,0,0,16.5,49.6,4.3,25.9,25.9,0.0,21.0,
10,24.04.2022,09:39:08,13.6,0,0,12.6,48.8,3.1,25.9,25.9,0.0,21.0,
11,24.04.2022,09:39:48,13.6,0,0,0.0,45.7,1.4,25.9,25.9,0.0,21.0,
12,24.04.2022,09:40:28,13.6,0,0,0.0,43.2,1.1,25.9,25.9,0.0,21.0,
13,24.04.2022,09:41:08,13.7,0,0,0.0,42.2,1.3,25.9,25.9,0.0,21.0,
14,24.04.2022,09:41:48,13.7,0,0,0.0,41.0,1.5,25.9,25.9,0.0,21.0,
15,24.04.2022,09:42:28,13.7,0,0,0.0,39.1,0.5,25.9,25.9,0.0,21.0,
16,24.04.2022,09:43:08,13.7,0,0,36.4,45.1,11.8,25.9,25.9,0.0,21.0,
17,24.04.2022,09:43:48,13.8,0,0,16.7,45.9,3.2,25.9,25.9,0.0,21.0,
18,24.04.2022,09:44:28,13.8,0,0,16.7,47.0,3.9,25.9,25.9,0.0,21.0,
19,24.04.2022,09:45:08,13.8,0,0,16.7,49.0,2.2,25.9,25.9,0.0,21.0,
20,24.04.2022,09:45:48,13.8,0,0,14.3,49.0,4.6,25.9,25.9,0.0,21.0,
21,24.04.2022,09:46:28,13.8,0,0,0.0,45.0,0.8,25.9,25.9,0.0,21.0,
22,24.04.2022,09:47:08,13.9,0,0,0.0,43.8,1.5,25.9,25.9,0.0,21.0,
23,24.04.2022,09:47:48,13.9,0,0,0.0,41.9,1.4,25.9,25.9,0.0,21.0,
24,24.04.2022,09:48:28,13.9,0,0,0.0,40.6,0.9,25.9,25.9,0.0,21.0,
25,24.04.2022,09:49:08,13.9,0,0,0.0,39.6,1.1,25.9,25.9,0.0,21.0,
26,24.04.2022,09:49:48,13.9,0,0,49.5,42.8,8.2,25.9,25.9,0.0,21.0,
27,24.04.2022,09:50:28,13.9,0,0,16.8,45.9,3.5,25.9,25.9,0.0,21.0,
28,24.04.2022,09:51:08,13.9,0,0,16.7,46.7,5.8,25.9,25.9,0.0,21.0,
29,24.04.2022,09:51:48,13.9,0,0,16.6,47.4,1.9,25.9,25.9,0.0,21.0,
30,24.04.2022,09:52:28,13.9,0,0,46.4,49.8,4.5,25.9,25.9,0.0,21.0,
31,24.04.2022,09:53:08,14.0,0,0,0.0,45.5,2.2,25.9,25.9,0.0,21.0,
32,24.04.2022,09:53:48,14.0,0,0,0.0,43.7,1.4,25.9,25.9,0.0,21.0,
33,24.04.2022,09:54:28,14.0,0,0,0.0,42.2,1.1,25.9,25.9,0.0,21.0,
34,24.04.2022,09:55:08,14.0,0,0,0.0,40.9,2.0,25.9,25.9,0.0,21.0,
35,24.04.2022,09:55:48,14.0,0,0,0.0,39.3,0.8,25.9,25.9,0.0,21.0,
36,24.04.2022,09:56:28,14.0,0,0,42.9,44.3,11.4,25.9,25.9,0.0,21.0,
37,24.04.2022,09:57:08,14.1,0,0,16.7,45.8,4.0,25.9,25.9,0.0,21.0,
38,24.04.2022,09:57:48,14.1,0,0,16.7,46.6,3.9,25.9,25.9,0.0,21.0,
39,24.04.2022,09:58:28,14.1,0,0,16.7,48.0,2.0,25.9,25.9,0.0,21.0,
40,24.04.2022,09:59:08,14.1,0,0,36.6,48.7,4.2,25.9,25.9,0.0,21.0,
41,24.04.2022,09:59:48,14.2,0,0,0.0,44.8,0.8,25.9,25.9,0.0,21.0,
42,24.04.2022,10:00:28,14.2,0,0,0.0,43.7,1.8,25.9,25.9,0.0,21.0,
43,24.04.2022,10:01:08,14.2,0,0,0.0,41.4,1.0,25.9,25.9,0.0,21.0,
44,24.04.2022,10:01:48,14.2,0,0,0.0,40.4,1.2,25.9,25.9,0.0,21.0,
45,24.04.2022,10:02:28,14.2,0,0,0.0,39.3,1.3,25.9,25.9,0.0,21.0,
46,24.04.2022,10:03:08,14.2,0,0,38.5,44.2,11.8,25.9,25.9,0.0,21.0,
47,24.04.2022,10:03:48,14.2,0,0,16.7,46.0,3.6,25.9,25.9,0.0,21.0,
48,24.04.2022,10:04:28,14.2,0,0,16.5,46.2,3.1,25.9,25.9,0.0,21.0,
49,24.04.2022,10:05:08,14.2,0,0,16.6,48.1,2.3,25.9,25.9,0.0,21.0,
50,24.04.2022,10:05:48,14.2,0,0,21.0,48.6,3.7,25.9,25.9,0.0,21.0,
51,24.04.2022,10:06:28,14.2,0,0,0.0,44.8,1.5,25.9,25.9,0.0,21.0,
52,24.04.2022,10:07:08,14.2,0,0,0.0,43.0,1.6,25.9,25.9,0.0,21.0,
53,24.04.2022,10:07:48,14.2,0,0,0.0,41.5,1.2,25.9,25.9,0.0,21.0,
54,24.04.2022,10:08:28,14.2,0,0,0.0,39.8,1.3,25.9,25.9,0.0,21.0,
55,24.04.2022,10:09:08,14.2,0,0,0.0,38.7,1.0,25.9,25.9,0.0,21.0,
56,24.04.2022,10:09:48,14.3,0,0,22.8,44.8,6.4,25.9,25.9,0.0,21.0,
57,24.04.2022,10:10:28,14.3,0,0,16.6,45.7,4.0,25.9,25.9,0.0,21.0,
58,24.04.2022,10:11:08,14.3,0,0,16.6,46.4,3.5,25.9,25.9,0.0,21.0,
59,24.04.2022,10:11:48,14.3,0,0,16.6,49.4,6.0,25.9,25.9,0.0,21.0,
60,24.04.2022,10:12:28,14.4,0,0,0.0,46.2,1.9,25.9,25.9,0.0,21.0,
61,24.04.2022,10:13:08,14.4,0,0,0.0,44.2,1.4,25.9,25.9,0.0,21.0,
62,24.04.2022,10:13:48,14.4,0,0,0.0,42.4,2.5,25.9,25.9,0.0,21.0,
63,24.04.2022,10:14:28,14.4,0,0,0.0,40.5,1.0,25.9,25.9,0.0,21.0,
64,24.04.2022,10:15:08,14.5,0,0,0.0,39.3,1.1,25.9,25.9,0.0,21.0,
65,24.04.2022,10:15:48,14.4,0,0,60.1,38.3,2.3,25.9,25.9,0.0,21.0,
66,24.04.2022,10:16:28,14.5,0,0,17.5,45.2,5.2,25.9,25.9,0.0,21.0,
67,24.04.2022,10:17:08,14.5,0,0,16.6,46.0,3.9,25.9,25.9,0.0,21.0,
68,24.04.2022,10:17:48,14.5,0,0,16.7,46.4,4.1,25.9,25.9,0.0,21.0,
69,24.04.2022,10:18:28,14.6,0,0,16.6,49.5,5.3,25.9,25.9,0.0,21.0,
70,24.04.2022,10:19:08,14.6,0,0,0.0,45.6,2.1,25.9,25.9,0.0,21.0,
71,24.04.2022,10:19:48,14.6,0,0,0.0,43.9,1.7,25.9,25.9,0.0,21.0,
72,24.04.2022,10:20:28,14.6,0,0,0.0,42.2,1.3,25.9,25.9,0.0,21.0,
73,24.04.2022,10:21:08,14.7,0,0,0.0,40.8,0.9,25.9,25.9,0.0,21.0,
74,24.04.2022,10:21:48,14.7,0,0,0.0,40.1,0.5,25.9,25.9,0.0,21.0,
75,24.04.2022,10:22:28,14.7,0,0,0.0,39.7,0.6,25.9,25.9,0.0,21.0,
76,24.04.2022,10:23:08,14.7,0,0,0.0,39.2,0.5,25.9,25.9,0.0,21.0,
77,24.04.2022,10:23:48,14.7,0,0,60.1,39.3,1.4,25.9,25.9,0.0,21.0,
78,24.04.2022,10:24:28,14.7,0,0,17.3,46.4,4.7,25.9,25.9,0.0,21.0,
79,24.04.2022,10:25:08,14.8,0,0,16.7,47.4,3.4,25.9,25.9,0.0,21.0,
80,24.04.2022,10:25:48,14.8,0,0,16.6,48.4,3.4,25.9,25.9,0.0,21.0,
81,24.04.2022,10:26:28,14.7,0,0,0.0,47.2,2.0,25.9,25.9,0.0,21.0,
82,24.04.2022,10:27:08,14.7,0,0,0.0,45.3,0.9,25.9,25.9,0.0,21.0,
83,24.04.2022,10:27:48,14.7,0,0,0.0,44.1,1.1,25.9,25.9,0.0,21.0,
84,24.04.2022,10:28:28,14.6,0,0,0.0,43.0,0.8,25.9,25.9,0.0,21.0,
85,24.04.2022,10:29:08,14.6,0,0,0.0,42.2,0.6,25.9,25.9,0.0,21.0,
86,24.04.2022,10:29:48,14.6,0,0,0.0,41.6,0.5,25.9,25.9,0.0,21.0,
87,24.04.2022,10:30:28,14.6,0,0,0.0,41.0,0.4,25.9,25.9,0.0,21.0,
88,24.04.2022,10:31:08,14.5,0,0,0.0,40.6,0.4,25.9,25.9,0.0,21.0,
89,24.04.2022,10:31:48,14.5,0,0,0.0,40.1,0.3,25.9,25.9,0.0,21.0,
90,24.04.2022,10:32:28,14.4,0,0,0.0,39.8,0.3,25.9,25.9,0.0,21.0,
91,24.04.2022,10:33:08,14.4,0,0,0.0,39.4,0.2,25.9,25.9,0.0,21.0,
92,24.04.2022,10:33:48,14.4,0,0,0.0,39.2,0.2,25.9,25.9,0.0,21.0,
93,24.04.2022,10:34:28,14.4,0,0,55.7,38.9,0.1,25.9,25.9,0.0,21.0,
94,24.04.2022,10:35:08,14.4,0,0,20.9,46.4,3.9,25.9,25.9,0.0,21.0,
95,24.04.2022,10:35:48,14.4,0,0,16.7,48.2,2.7,25.9,25.9,0.0,21.0,
96,24.04.2022,10:36:28,14.3,0,0,16.6,49.7,2.7,25.9,25.9,0.0,21.0,
97,24.04.2022,10:37:08,14.3,0,0,0.0,50.0,2.6,25.9,25.9,0.0,21.0,
98,24.04.2022,10:37:48,14.4,0,0,0.0,47.3,0.6,25.9,25.9,0.0,21.0,
99,24.04.2022,10:38:28,14.4,0,0,0.0,46.0,2.8,25.9,25.9,0.0,21.0,
100,24.04.2022,10:39:08,14.4,0,0,0.0,43.6,0.4,25.9,25.9,0.0,21.0,
101,24.04.2022,10:39:48,14.4,0,0,0.0,43.0,0.9,25.9,25.9,0.0,21.0,
102,24.04.2022,10:40:28,14.4,0,0,0.0,42.0,1.2,25.9,25.9,0.0,21.0,
103,24.04.2022,10:41:08,14.5,0,0,0.0,40.3,0.7,25.9,25.9,0.0,21.0,
104,24.04.2022,10:41:48,14.5,0,0,0.0,39.6,0.5,25.9,25.9,0.0,21.0,
105,24.04.2022,10:42:28,14.5,0,0,0.0,39.1,0.5,25.9,25.9,0.0,21.0,
106,24.04.2022,10:43:08,14.6,0,0,24.8,44.8,6.3,25.9,25.9,0.0,21.0,
107,24.04.2022,10:43:48,14.6,0,0,16.6,46.9,3.2,25.9,25.9,0.0,21.0,
108,24.04.2022,10:44:28,14.7,0,0,16.6,48.3,3.0,25.9,25.9,0.0,21.0,
109,24.04.2022,10:45:08,14.7,0,0,0.0,48.9,3.3,25.9,25.9,0.0,21.0,
110,24.04.2022,10:45:48,14.7,0,0,0.0,45.1,0.1,25.9,25.9,0.0,21.0,
111,24.04.2022,10:46:28,14.8,0,0,0.0,44.9,1.3,25.9,25.9,0.0,21.0,
112,24.04.2022,10:47:08,14.8,0,0,0.0,43.6,0.8,25.9,25.9,0.0,21.0,
113,24.04.2022,10:47:48,14.8,0,0,0.0,42.5,1.9,25.9,25.9,0.0,21.0,
114,24.04.2022,10:48:28,14.9,0,0,0.0,40.9,0.3,25.9,25.9,0.0,21.0,
115,24.04.2022,10:49:08,14.9,0,0,0.0,40.5,0.6,25.9,25.9,0.0,21.0,
116,24.04.2022,10:49:48,15.0,0,0,0.0,39.8,0.7,25.9,25.9,0.0,21.0,
117,24.04.2022,10:50:28,15.0,0,0,0.0,38.8,1.5,25.9,25.9,0.0,21.0,
118,24.04.2022,10:51:08,15.1,0,0,60.1,38.4,0.4,25.9,25.9,0.0,21.0,
119,24.04.2022,10:51:48,15.1,0,0,17.4,46.2,4.4,25.9,25.9,0.0,21.0,
120,24.04.2022,10:52:28,15.2,0,0,16.6,47.4,3.3,25.9,25.9,0.0,21.0,
121,24.04.2022,10:53:08,15.2,0,0,16.7,48.2,3.5,25.9,25.9,0.0,21.0,
122,24.04.2022,10:53:48,15.2,0,0,0.0,47.3,1.3,25.9,25.9,0.0,21.0,
123,24.04.2022,10:54:28,15.3,0,0,0.0,46.0,0.8,25.9,25.9,0.0,21.0,
124,24.04.2022,10:55:08,15.3,0,0,0.0,44.8,1.2,25.9,25.9,0.0,21.0,
125,24.04.2022,10:55:48,15.4,0,0,0.0,43.4,2.0,25.9,25.9,0.0,21.0,
126,24.04.2022,10:56:28,15.4,0,0,0.0,41.9,0.4,25.9,25.9,0.0,21.0,
127,24.04.2022,10:57:08,15.4,0,0,0.0,41.3,0.6,25.9,25.9,0.0,21.0,
128,24.04.2022,10:57:48,15.5,0,0,0.0,40.6,0.8,25.9,25.9,0.0,21.0,
129,24.04.2022,10:58:28,15.5,0,0,0.0,39.7,0.9,25.9,25.9,0.0,21.0,
130,24.04.2022,10:59:08,15.5,0,0,0.0,38.4,0.2,25.9,25.9,0.0,21.0,
131,24.04.2022,10:59:48,15.6,0,0,59.8,38.2,0.7,25.9,25.9,0.0,21.0,
132,24.04.2022,11:00:28,15.6,0,0,18.0,46.2,4.5,25.9,25.9,0.0,21.0,
133,24.04.2022,11:01:08,15.6,0,0,16.7,47.2,3.3,25.9,25.9,0.0,21.0,
134,24.04.2022,11:01:48,15.6,0,0,16.7,48.1,2.8,25.9,25.9,0.0,21.0,
135,24.04.2022,11:02:28,15.6,0,0,0.0,47.8,1.7,25.9,25.9,0.0,21.0,
136,24.04.2022,11:03:08,15.6,0,0,0.0,46.4,0.8,25.9,25.9,0.0,21.0,
137,24.04.2022,11:03:48,15.7,0,0,0.0,45.1,1.2,25.9,25.9,0.0,21.0,
138,24.04.2022,11:04:28,15.7,0,0,0.0,43.8,2.0,25.9,25.9,0.0,21.0,
139,24.04.2022,11:05:08,15.7,0,0,0.0,42.2,0.4,25.9,25.9,0.0,21.0,
140,24.04.2022,11:05:48,15.7,0,0,0.0,41.7,0.7,25.9,25.9,0.0,21.0,
141,24.04.2022,11:06:28,15.7,0,0,0.0,40.9,0.7,25.9,25.9,0.0,21.0,
142,24.04.2022,11:07:08,15.8,0,0,0.0,40.0,0.8,25.9,25.9,0.0,21.0,
143,24.04.2022,11:07:48,15.8,0,0,0.0,39.0,0.9,25.9,25.9,0.0,21.0,
144,24.04.2022,11:08:28,15.8,0,0,0.0,38.2,0.3,25.9,25.9,0.0,21.0,
145,24.04.2022,11:09:08,15.8,0,0,0.0,37.8,0.4,25.9,25.9,0.0,21.0,
146,24.04.2022,11:09:48,15.9,0,0,23.3,44.6,5.2,25.9,25.9,0.0,21.0,
147,24.04.2022,11:10:28,15.9,0,0,16.7,46.5,4.9,25.9,25.9,0.0,21.0,
148,24.04.2022,11:11:08,15.9,0,0,16.5,47.5,2.8,25.9,25.9,0.0,21.0,
149,24.04.2022,11:11:48,16.0,0,0,0.0,48.3,1.9,25.9,25.9,0.0,21.0,
150,24.04.2022,11:12:28,16.0,0,0,0.0,46.3,0.4,25.9,25.9,0.0,21.0,
151,24.04.2022,11:13:08,16.1,0,0,0.0,45.3,1.2,25.9,25.9,0.0,21.0,
152,24.04.2022,11:13:48,16.1,0,0,0.0,43.9,1.9,25.9,25.9,0.0,21.0,
153,24.04.2022,11:14:28,16.2,0,0,0.0,42.4,0.5,25.9,25.9,0.0,21.0,
154,24.04.2022,11:15:08,16.2,0,0,0.0,41.8,0.6,25.9,25.9,0.0,21.0,
155,24.04.2022,11:15:48,16.2,0,0,0.0,41.1,0.6,25.9,25.9,0.0,21.0,
156,24.04.2022,11:16:28,16.3,0,0,0.0,40.3,0.8,25.9,25.9,0.0,21.0,
157,24.04.2022,11:17:08,16.3,0,0,0.0,39.4,0.7,25.9,25.9,0.0,21.0,
158,24.04.2022,11:17:48,16.4,0,0,0.0,38.3,0.3,25.9,25.9,0.0,21.0,
159,24.04.2022,11:18:28,16.4,0,0,0.0,38.0,0.4,25.9,25.9,0.0,21.0,
160,24.04.2022,11:19:08,16.4,0,0,0.0,37.6,0.3,25.9,25.9,0.0,21.0,
161,24.04.2022,11:19:48,16.5,0,0,0.0,37.2,0.5,25.9,25.9,0.0,21.0,
162,24.04.2022,11:20:28,16.6,0,0,47.4,42.4,9.8,25.9,25.9,0.0,21.0,
163,24.04.2022,11:21:08,16.6,0,0,16.7,45.2,2.7,25.9,25.9,0.0,21.0,
164,24.04.2022,11:21:48,16.7,0,0,16.7,47.0,2.6,25.9,25.9,0.0,21.0,
165,24.04.2022,11:22:28,16.7,0,0,58.4,49.0,1.2,25.9,25.9,0.0,21.0,
166,24.04.2022,11:23:08,16.7,0,0,0.0,47.1,0.4,25.9,25.9,0.0,21.0,
167,24.04.2022,11:23:48,16.8,0,0,0.0,46.6,1.0,25.9,25.9,0.0,21.0,
168,24.04.2022,11:24:28,16.8,0,0,0.0,45.3,1.6,25.9,25.9,0.0,21.0,
169,24.04.2022,11:25:08,16.8,0,0,0.0,44.1,0.5,25.9,25.9,0.0,21.0,
170,24.04.2022,11:25:48,16.9,0,0,0.0,43.5,0.4,25.9,25.9,0.0,21.0,
171,24.04.2022,11:26:28,16.9,0,0,0.0,43.0,0.5,25.9,25.9,0.0,21.0,
172,24.04.2022,11:27:08,17.0,0,0,0.0,42.3,0.5,25.9,25.9,0.0,21.0,
173,24.04.2022,11:27:48,17.1,0,0,0.0,41.7,0.5,25.9,25.9,0.0,21.0,
174,24.04.2022,11:28:28,17.1,0,0,0.0,41.0,0.5,25.9,25.9,0.0,21.0,
175,24.04.2022,11:29:08,17.2,0,0,0.0,40.2,0.5,25.9,25.9,0.0,21.0,
176,24.04.2022,11:29:48,17.2,0,0,0.0,39.6,1.2,25.9,25.9,0.0,21.0,
177,24.04.2022,11:30:28,17.3,0,0,0.0,38.7,0.2,25.9,25.9,0.0,21.0,
178,24.04.2022,11:31:08,17.4,0,0,0.0,38.3,0.3,25.9,25.9,0.0,21.0,
179,24.04.2022,11:31:48,17.4,0,0,0.0,38.0,0.3,25.9,25.9,0.0,21.0,
180,24.04.2022,11:32:28,17.4,0,0,0.0,37.6,0.3,25.9,25.9,0.0,21.0,
181,24.04.2022,11:33:08,17.5,0,0,0.0,37.1,0.4,25.9,25.9,0.0,21.0,
182,24.04.2022,11:33:48,17.5,0,0,0.0,36.6,0.4,25.9,25.9,0.0,21.0,
183,24.04.2022,11:34:28,17.6,0,0,0.0,36.1,0.9,25.9,25.9,0.0,21.0,
184,24.04.2022,11:35:08,17.6,0,0,55.2,39.2,5.0,25.9,25.9,0.0,21.0,
185,24.04.2022,11:35:48,17.6,0,0,17.0,44.6,2.9,25.9,25.9,0.0,21.0,
186,24.04.2022,11:36:28,17.6,0,0,16.6,46.7,2.4,25.9,25.9,0.0,21.0,
187,24.04.2022,11:37:08,17.7,0,0,50.4,48.4,1.5,25.9,25.9,0.0,21.0,
188,24.04.2022,11:37:48,17.7,0,0,0.0,47.0,0.2,25.9,25.9,0.0,21.0,
189,24.04.2022,11:38:28,17.8,0,0,0.0,46.7,0.7,25.9,25.9,0.0,21.0,
190,24.04.2022,11:39:08,17.8,0,0,0.0,45.8,0.5,25.9,25.9,0.0,21.0,
191,24.04.2022,11:39:48,17.8,0,0,0.0,45.1,1.6,25.9,25.9,0.0,21.0,
192,24.04.2022,11:40:28,17.8,0,0,0.0,43.8,0.4,25.9,25.9,0.0,21.0,
193,24.04.2022,11:41:08,17.9,0,0,0.0,43.2,0.4,25.9,25.9,0.0,21.0,
194,24.04.2022,11:41:48,17.9,0,0,0.0,42.6,0.5,25.9,25.9,0.0,21.0,
195,24.04.2022,11:42:28,18.0,0,0,0.0,42.0,0.6,25.9,25.9,0.0,21.0,
196,24.04.2022,11:43:08,18.0,0,0,0.0,40.9,0.4,25.9,25.9,0.0,21.0,
197,24.04.2022,11:43:48,18.0,0,0,0.0,40.4,0.4,25.9,25.9,0.0,21.0,
198,24.04.2022,11:44:28,18.1,0,0,0.0,39.9,0.4,25.9,25.9,0.0,21.0,
199,24.04.2022,11:45:08,18.1,0,0,0.0,39.4,0.4,25.9,25.9,0.0,21.0,
200,24.04.2022,11:45:48,18.2,0,0,0.0,38.8,0.5,25.9,25.9,0.0,21.0,
201,24.04.2022,11:46:28,18.2,0,0,0.0,38.2,0.2,25.9,25.9,0.0,21.0,
202,24.04.2022,11:47:08,18.2,0,0,0.0,37.8,0.3,25.9,25.9,0.0,21.0,
203,24.04.2022,11:47:48,18.2,0,0,0.0,37.5,0.3,25.9,25.9,0.0,21.0,
204,24.04.2022,11:48:28,18.2,0,0,0.0,37.1,0.8,25.9,25.9,0.0,21.0,
205,24.04.2022,11:49:08,18.3,0,0,0.0,36.4,0.1,25.9,25.9,0.0,21.0,
206,24.04.2022,11:49:48,18.3,0,0,0.0,36.2,0.2,25.9,25.9,0.0,21.0,
207,24.04.2022,11:50:28,18.3,0,0,0.0,35.9,0.2,25.9,25.9,0.0,21.0,
208,24.04.2022,11:51:08,18.4,0,0,0.0,35.7,0.3,25.9,25.9,0.0,21.0,
209,24.04.2022,11:51:48,18.4,0,0,0.0,35.1,0.2,25.9,25.9,0.0,21.0,
210,24.04.2022,11:52:28,18.5,0,0,57.8,34.9,0.2,25.9,25.9,0.0,21.0,
211,24.04.2022,11:53:08,18.5,0,0,20.6,43.0,3.5,25.9,25.9,0.0,21.0,
212,24.04.2022,11:53:48,18.5,0,0,16.7,45.3,2.4,25.9,25.9,0.0,21.0,
213,24.04.2022,11:54:28,18.6,0,0,16.7,46.9,2.7,25.9,25.9,0.0,21.0,
214,24.04.2022,11:55:08,18.6,0,0,0.0,47.4,1.7,25.9,25.9,0.0,21.0,
215,24.04.2022,11:55:48,18.6,0,0,0.0,45.9,0.2,25.9,25.9,0.0,21.0,
216,24.04.2022,11:56:28,18.6,0,0,0.0,45.4,0.8,25.9,25.9,0.0,21.0,
217,24.04.2022,11:57:08,18.7,0,0,0.0,44.4,1.3,25.9,25.9,0.0,21.0,
218,24.04.2022,11:57:48,18.7,0,0,0.0,43.2,0.4,25.9,25.9,0.0,21.0,
219,24.04.2022,11:58:28,18.8,0,0,0.0,42.6,0.4,25.9,25.9,0.0,21.0,
220,24.04.2022,11:59:08,18.8,0,0,0.0,42.0,0.5,25.9,25.9,0.0,21.0,
221,24.04.2022,11:59:48,18.8,0,0,0.0,41.3,0.6,25.9,25.9,0.0,21.0,
222,24.04.2022,12:00:28,18.9,0,0,0.0,40.3,0.6,25.9,25.9,0.0,21.0,
223,24.04.2022,12:01:08,18.9,0,0,0.0,39.7,0.5,25.9,25.9,0.0,21.0,
224,24.04.2022,12:01:48,18.9,0,0,0.0,39.2,0.4,25.9,25.9,0.0,21.0,
225,24.04.2022,12:02:28,19.0,0,0,0.0,38.7,0.5,25.9,25.9,0.0,21.0,
226,24.04.2022,12:03:08,19.0,0,0,0.0,38.1,1.0,25.9,25.9,0.0,21.0,
227,24.04.2022,12:03:48,19.0,0,0,0.0,37.3,0.2,25.9,25.9,0.0,21.0,
228,24.04.2022,12:04:28,19.1,0,0,0.0,37.0,0.3,25.9,25.9,0.0,21.0,
229,24.04.2022,12:05:08,19.1,0,0,0.0,36.6,0.3,25.9,25.9,0.0,21.0,
230,24.04.2022,12:05:48,19.1,0,0,0.0,36.2,0.8,25.9,25.9,0.0,21.0,
231,24.04.2022,12:06:28,19.1,0,0,0.0,35.5,0.1,25.9,25.9,0.0,21.0,
232,24.04.2022,12:07:08,19.1,0,0,0.0,35.3,0.2,25.9,25.9,0.0,21.0,
233,24.04.2022,12:07:48,19.0,0,0,0.0,35.0,0.2,25.9,25.9,0.0,21.0,
234,24.04.2022,12:08:28,19.0,0,0,0.0,34.7,0.6,25.9,25.9,0.0,21.0,
235,24.04.2022,12:09:08,19.0,0,0,0.0,34.1,0.1,25.9,25.9,0.0,21.0,
236,24.04.2022,12:09:48,19.0,0,0,0.0,34.0,0.2,25.9,25.9,0.0,21.0,
237,24.04.2022,12:10:28,19.0,0,0,49.5,39.4,8.8,25.9,25.9,0.0,21.0,
238,24.04.2022,12:11:08,19.0,0,0,16.9,42.8,3.1,25.9,25.9,0.0,21.0,
239,24.04.2022,12:11:48,19.1,0,0,16.6,44.9,2.5,25.9,25.9,0.0,21.0,
240,24.04.2022,12:12:28,19.1,0,0,57.5,46.9,1.3,25.9,25.9,0.0,21.0,
241,24.04.2022,12:13:08,19.1,0,0,0.0,45.3,0.2,25.9,25.9,0.0,21.0,
242,24.04.2022,12:13:48,19.1,0,0,0.0,44.9,1.1,25.9,25.9,0.0,21.0,
243,24.04.2022,12:14:28,19.2,0,0,0.0,43.3,0.3,25.9,25.9,0.0,21.0,
244,24.04.2022,12:15:08,19.2,0,0,0.0,42.8,0.6,25.9,25.9,0.0,21.0,
245,24.04.2022,12:15:48,19.2,0,0,0.0,42.1,0.5,25.9,25.9,0.0,21.0,
246,24.04.2022,12:16:28,19.2,0,0,0.0,41.4,0.6,25.9,25.9,0.0,21.0,
247,24.04.2022,12:17:08,19.1,0,0,0.0,40.4,0.6,25.9,25.9,0.0,21.0,
248,24.04.2022,12:17:48,19.1,0,0,0.0,39.8,0.5,25.9,25.9,0.0,21.0,
249,24.04.2022,12:18:28,19.1,0,0,0.0,39.3,0.4,25.9,25.9,0.0,21.0,
250,24.04.2022,12:19:08,19.1,0,0,0.0,38.8,0.5,25.9,25.9,0.0,21.0,
251,24.04.2022,12:19:48,19.1,0,0,0.0,38.2,0.8,25.9,25.9,0.0,21.0,
252,24.04.2022,12:20:28,19.1,0,0,0.0,37.4,0.2,25.9,25.9,0.0,21.0,
253,24.04.2022,12:21:08,19.1,0,0,0.0,37.1,0.3,25.9,25.9,0.0,21.0,
254,24.04.2022,12:21:48,19.1,0,0,0.0,36.7,0.3,25.9,25.9,0.0,21.0,
255,24.04.2022,12:22:28,19.1,0,0,0.0,36.3,0.4,25.9,25.9,0.0,21.0,
256,24.04.2022,12:23:08,19.1,0,0,0.0,35.6,0.2,25.9,25.9,0.0,21.0,
257,24.04.2022,12:23:48,19.1,0,0,0.0,35.4,0.2,25.9,25.9,0.0,21.0,
258,24.04.2022,12:24:28,19.1,0,0,0.0,35.1,0.2,25.9,25.9,0.0,21.0,
259,24.04.2022,12:25:08,19.2,0,0,0.0,34.8,0.3,25.9,25.9,0.0,21.0,
260,24.04.2022,12:25:48,19.2,0,0,0.0,34.2,0.2,25.9,25.9,0.0,21.0,
261,24.04.2022,12:26:28,19.2,0,0,0.0,34.0,0.2,25.9,25.9,0.0,21.0,
262,24.04.2022,12:27:08,19.2,0,0,0.0,33.8,0.2,25.9,25.9,0.0,21.0,
263,24.04.2022,12:27:48,19.2,0,0,0.0,33.6,0.3,25.9,25.9,0.0,21.0,
264,24.04.2022,12:28:28,19.2,0,0,59.5,33.1,0.2,25.9,25.9,0.0,21.0,
265,24.04.2022,12:29:08,19.2,0,0,18.2,41.7,3.8,25.9,25.9,0.0,21.0,
266,24.04.2022,12:29:48,19.2,0,0,16.7,43.8,2.4,25.9,25.9,0.0,21.0,
267,24.04.2022,12:30:28,19.2,0,0,16.7,45.6,2.1,25.9,25.9,0.0,21.0,
268,24.04.2022,12:31:08,19.2,0,0,0.0,45.7,1.3,25.9,25.9,0.0,21.0,
269,24.04.2022,12:31:48,19.1,0,0,0.0,44.4,0.3,25.9,25.9,0.0,21.0,
270,24.04.2022,12:32:28,19.1,0,0,0.0,43.8,0.8,25.9,25.9,0.0,21.0,
271,24.04.2022,12:33:08,19.1,0,0,0.0,42.9,1.0,25.9,25.9,0.0,21.0,
272,24.04.2022,12:33:48,19.1,0,0,0.0,41.8,0.5,25.9,25.9,0.0,21.0,
273,24.04.2022,12:34:28,19.1,0,0,0.0,41.1,0.5,25.9,25.9,0.0,21.0,
274,24.04.2022,12:35:08,19.1,0,0,0.0,40.5,0.6,25.9,25.9,0.0,21.0,
275,24.04.2022,12:35:48,19.1,0,0,0.0,39.8,1.3,25.9,25.9,0.0,21.0,
276,24.04.2022,12:36:28,19.1,0,0,0.0,38.9,0.3,25.9,25.9,0.0,21.0,
277,24.04.2022,12:37:08,19.2,0,0,0.0,38.4,0.4,25.9,25.9,0.0,21.0,
278,24.04.2022,12:37:48,19.2,0,0,0.0,37.9,0.4,25.9,25.9,0.0,21.0,
279,24.04.2022,12:38:28,19.2,0,0,0.0,37.4,0.7,25.9,25.9,0.0,21.0,
280,24.04.2022,12:39:08,19.2,0,0,0.0,36.6,0.3,25.9,25.9,0.0,21.0,
281,24.04.2022,12:39:48,19.2,0,0,0.0,36.3,0.3,25.9,25.9,0.0,21.0,
282,24.04.2022,12:40:28,19.2,0,0,0.0,35.9,0.4,25.9,25.9,0.0,21.0,
283,24.04.2022,12:41:08,19.3,0,0,0.0,35.4,0.7,25.9,25.9,0.0,21.0,
284,24.04.2022,12:41:48,19.3,0,0,0.0,34.8,0.2,25.9,25.9,0.0,21.0,
285,24.04.2022,12:42:28,19.3,0,0,0.0,34.5,0.3,25.9,25.9,0.0,21.0,
286,24.04.2022,12:43:08,19.3,0,0,0.0,34.2,0.3,25.9,25.9,0.0,21.0,
287,24.04.2022,12:43:48,19.3,0,0,0.0,33.7,0.4,25.9,25.9,0.0,21.0,
288,24.04.2022,12:44:28,19.3,0,0,0.0,33.4,0.2,25.9,25.9,0.0,21.0,
289,24.04.2022,12:45:08,19.3,0,0,27.2,40.3,7.6,25.9,25.9,0.0,21.0,
290,24.04.2022,12:45:48,19.3,0,0,16.7,43.1,4.1,25.9,25.9,0.0,21.0,
291,24.04.2022,12:46:28,19.3,0,0,16.5,44.8,2.5,25.9,25.9,0.0,21.0,
292,24.04.2022,12:47:08,19.3,0,0,0.0,46.1,2.1,25.9,25.9,0.0,21.0,
293,24.04.2022,12:47:48,19.3,0,0,0.0,44.2,0.3,25.9,25.9,0.0,21.0,
294,24.04.2022,12:48:28,19.3,0,0,0.0,43.5,1.3,25.9,25.9,0.0,21.0,
295,24.04.2022,12:49:08,19.4,0,0,0.0,42.1,0.6,25.9,25.9,0.0,21.0,
296,24.04.2022,12:49:48,19.4,0,0,0.0,41.5,0.7,25.9,25.9,0.0,21.0,
297,24.04.2022,12:50:28,19.4,0,0,0.0,40.7,0.7,25.9,25.9,0.0,21.0,
298,24.04.2022,12:51:08,19.5,0,0,0.0,39.7,0.8,25.9,25.9,0.0,21.0,
299,24.04.2022,12:51:48,19.5,0,0,0.0,38.9,0.6,25.9,25.9,0.0,21.0,
300,24.04.2022,12:52:28,19.6,0,0,0.0,38.3,0.5,25.9,25.9,0.0,21.0,
301,24.04.2022,12:53:08,19.6,0,0,0.0,37.7,0.6,25.9,25.9,0.0,21.0,
302,24.04.2022,12:53:48,19.6,0,0,0.0,36.7,0.5,25.9,25.9,0.0,21.0,
303,24.04.2022,12:54:28,19.6,0,0,0.0,36.3,0.5,25.9,25.9,0.0,21.0,
304,24.04.2022,12:55:08,19.7,0,0,0.0,35.8,0.4,25.9,25.9,0.0,21.0,
305,24.04.2022,12:55:48,19.7,0,0,0.0,35.3,1.0,25.9,25.9,0.0,21.0,
306,24.04.2022,12:56:28,19.7,0,0,0.0,34.5,0.2,25.9,25.9,0.0,21.0,
307,24.04.2022,12:57:08,19.7,0,0,0.0,34.2,0.3,25.9,25.9,0.0,21.0,
308,24.04.2022,12:57:48,19.7,0,0,0.0,33.9,0.4,25.9,25.9,0.0,21.0,
309,24.04.2022,12:58:28,19.7,0,0,0.0,33.4,0.5,25.9,25.9,0.0,21.0,
310,24.04.2022,12:59:08,19.7,0,0,0.0,33.0,0.2,25.9,25.9,0.0,21.0,
311,24.04.2022,12:59:48,19.8,0,0,31.0,39.8,11.4,25.9,25.9,0.0,21.0,
312,24.04.2022,13:00:28,19.7,0,0,16.7,42.3,3.5,25.9,25.9,0.0,21.0,
313,24.04.2022,13:01:08,19.8,0,0,16.6,43.9,2.8,25.9,25.9,0.0,21.0,
314,24.04.2022,13:01:48,19.8,0,0,6.8,45.5,2.0,25.9,25.9,0.0,21.0,
315,24.04.2022,13:02:28,19.8,0,0,0.0,43.3,0.4,25.9,25.9,0.0,21.0,
316,24.04.2022,13:03:08,19.8,0,0,0.0,42.3,1.0,25.9,25.9,0.0,21.0,
317,24.04.2022,13:03:48,19.8,0,0,0.0,41.3,0.8,25.9,25.9,0.0,21.0,
318,24.04.2022,13:04:28,19.8,0,0,0.0,40.5,0.8,25.9,25.9,0.0,21.0,
319,24.04.2022,13:05:08,19.8,0,0,0.0,39.6,1.4,25.9,25.9,0.0,21.0,
320,24.04.2022,13:05:48,19.8,0,0,0.0,38.5,0.6,25.9,25.9,0.0,21.0,
321,24.04.2022,13:06:28,19.8,0,0,0.0,37.9,0.6,25.9,25.9,0.0,21.0,
322,24.04.2022,13:07:08,19.8,0,0,0.0,37.4,0.6,25.9,25.9,0.0,21.0,
323,24.04.2022,13:07:48,19.8,0,0,0.0,36.6,0.7,25.9,25.9,0.0,21.0,
324,24.04.2022,13:08:28,19.8,0,0,0.0,35.9,0.4,25.9,25.9,0.0,21.0,
325,24.04.2022,13:09:08,19.8,0,0,0.0,35.5,0.4,25.9,25.9,0.0,21.0,
326,24.04.2022,13:09:48,19.9,0,0,0.0,35.1,0.5,25.9,25.9,0.0,21.0,
327,24.04.2022,13:10:28,19.9,0,0,0.0,34.4,0.3,25.9,25.9,0.0,21.0,
328,24.04.2022,13:11:08,19.9,0,0,0.0,34.1,0.4,25.9,25.9,0.0,21.0,
329,24.04.2022,13:11:48,19.9,0,0,0.0,33.8,0.3,25.9,25.9,0.0,21.0,
330,24.04.2022,13:12:28,19.9,0,0,0.0,33.5,0.4,25.9,25.9,0.0,21.0,
331,24.04.2022,13:13:08,19.9,0,0,0.0,33.0,0.3,25.9,25.9,0.0,21.0,
332,24.04.2022,13:13:48,20.0,0,0,0.0,32.8,0.3,25.9,25.9,0.0,21.0,
333,24.04.2022,13:14:28,20.0,0,0,0.0,32.6,0.2,25.9,25.9,0.0,21.0,
334,24.04.2022,13:15:08,20.0,0,0,27.0,39.5,7.9,25.9,25.9,0.0,21.0,
335,24.04.2022,13:15:48,20.2,0,0,16.7,42.2,2.6,25.9,25.9,0.0,21.0,
336,24.04.2022,13:16:28,20.2,0,0,16.6,44.2,2.1,25.9,25.9,0.0,21.0,
337,24.04.2022,13:17:08,20.2,0,0,0.0,45.8,2.3,25.9,25.9,0.0,21.0,
338,24.04.2022,13:17:48,20.2,0,0,0.0,43.7,1.2,25.9,25.9,0.0,21.0,
339,24.04.2022,13:18:28,20.2,0,0,0.0,42.9,0.8,25.9,25.9,0.0,21.0,
340,24.04.2022,13:19:08,20.2,0,0,0.0,42.0,0.5,25.9,25.9,0.0,21.0,
341,24.04.2022,13:19:48,20.2,0,0,0.0,41.4,0.7,25.9,25.9,0.0,21.0,
342,24.04.2022,13:20:28,20.2,0,0,0.0,40.7,1.4,25.9,25.9,0.0,21.0,
343,24.04.2022,13:21:08,20.2,0,0,0.0,39.6,0.5,25.9,25.9,0.0,21.0,
344,24.04.2022,13:21:48,20.2,0,0,0.0,39.0,0.4,25.9,25.9,0.0,21.0,
345,24.04.2022,13:22:28,20.0,0,0,0.0,38.5,0.5,25.9,25.9,0.0,21.0,
346,24.04.2022,13:23:08,20.0,0,0,0.0,38.0,0.5,25.9,25.9,0.0,21.0,
347,24.04.2022,13:23:48,20.0,0,0,0.0,37.1,0.4,25.9,25.9,0.0,21.0,
348,24.04.2022,13:24:28,20.0,0,0,0.0,36.7,0.3,25.9,25.9,0.0,21.0,
349,24.04.2022,13:25:08,20.0,0,0,0.0,36.2,0.4,25.9,25.9,0.0,21.0,
350,24.04.2022,13:25:48,20.0,0,0,0.0,35.8,0.4,25.9,25.9,0.0,21.0,
351,24.04.2022,13:26:28,20.0,0,0,0.0,35.1,0.3,25.9,25.9,0.0,21.0,
352,24.04.2022,13:27:08,20.0,0,0,0.0,34.8,0.4,25.9,25.9,0.0,21.0,
353,24.04.2022,13:27:48,20.0,0,0,0.0,34.4,0.3,25.9,25.9,0.0,21.0,
354,24.04.2022,13:28:28,20.0,0,0,0.0,34.1,0.3,25.9,25.9,0.0,21.0,
355,24.04.2022,13:29:08,20.0,0,0,0.0,33.5,0.3,25.9,25.9,0.0,21.0,
356,24.04.2022,13:29:48,20.0,0,0,0.0,33.3,0.2,25.9,25.9,0.0,21.0,
357,24.04.2022,13:30:28,20.0,0,0,0.0,33.1,0.0,25.9,25.9,0.0,21.0,
358,24.04.2022,13:31:08,20.2,0,0,0.0,33.3,0.0,25.9,25.9,0.0,21.0,
359,24.04.2022,13:31:48,20.2,0,0,0.0,33.4,0.0,25.9,25.9,0.0,21.0,
360,24.04.2022,13:32:28,20.2,0,0,0.0,33.4,0.0,25.9,25.9,0.0,21.0,
361,24.04.2022,13:33:08,20.2,0,0,0.0,33.4,0.1,25.9,25.9,0.0,21.0,
362,24.04.2022,13:33:48,20.2,0,0,0.0,33.2,0.2,25.9,25.9,0.0,21.0,
363,24.04.2022,13:34:28,20.3,0,0,0.0,33.0,0.2,25.9,25.9,0.0,21.0,
364,24.04.2022,13:35:08,20.3,0,0,0.0,32.7,0.3,25.9,25.9,0.0,21.0,
365,24.04.2022,13:35:48,20.3,0,0,0.0,32.3,0.4,25.9,25.9,0.0,21.0,
366,24.04.2022,13:36:28,20.3,0,0,0.0,31.8,0.4,25.9,25.9,0.0,21.0,
367,24.04.2022,13:37:08,20.3,0,0,47.1,37.6,9.6,25.9,25.9,0.0,21.0,
368,24.04.2022,13:37:48,20.4,0,0,16.7,40.6,2.7,25.9,25.9,0.0,21.0,
369,24.04.2022,13:38:28,20.3,0,0,16.5,42.4,2.8,25.9,25.9,0.0,21.0,
370,24.04.2022,13:39:08,20.3,0,0,58.4,44.2,1.4,25.9,25.9,0.0,21.0,
371,24.04.2022,13:39:48,20.3,0,0,0.0,42.2,0.6,25.9,25.9,0.0,21.0,
372,24.04.2022,13:40:28,20.3,0,0,0.0,41.5,1.2,25.9,25.9,0.0,21.0,
373,24.04.2022,13:41:08,20.4,0,0,0.0,40.3,0.8,25.9,25.9,0.0,21.0,
374,24.04.2022,13:41:48,20.4,0,0,0.0,39.4,0.8,25.9,25.9,0.0,21.0,
375,24.04.2022,13:42:28,20.4,0,0,0.0,38.5,0.7,25.9,25.9,0.0,21.0,
376,24.04.2022,13:43:08,20.4,0,0,0.0,37.8,0.8,25.9,25.9,0.0,21.0,
377,24.04.2022,13:43:48,20.4,0,0,0.0,37.0,0.7,25.9,25.9,0.0,21.0,
378,24.04.2022,13:44:28,20.5,0,0,0.0,36.3,0.7,25.9,25.9,0.0,21.0,
379,24.04.2022,13:45:08,20.5,0,0,0.0,35.6,0.7,25.9,25.9,0.0,21.0,
380,24.04.2022,13:45:48,20.5,0,0,0.0,34.9,0.6,25.9,25.9,0.0,21.0,
381,24.04.2022,13:46:28,20.5,0,0,0.0,34.3,0.6,25.9,25.9,0.0,21.0,
382,24.04.2022,13:47:08,20.6,0,0,0.0,33.7,0.5,25.9,25.9,0.0,21.0,
383,24.04.2022,13:47:48,20.6,0,0,0.0,33.2,0.5,25.9,25.9,0.0,21.0,
384,24.04.2022,13:48:28,20.6,0,0,0.0,32.7,0.5,25.9,25.9,0.0,21.0,
385,24.04.2022,13:49:08,20.6,0,0,0.0,32.2,0.5,25.9,25.9,0.0,21.0,
386,24.04.2022,13:49:48,20.6,0,0,0.0,31.8,0.4,25.9,25.9,0.0,21.0,
387,24.04.2022,13:50:28,20.6,0,0,59.2,31.3,0.4,25.9,25.9,0.0,21.0,
388,24.04.2022,13:51:08,20.6,0,0,18.7,39.7,4.3,25.9,25.9,0.0,21.0,
389,24.04.2022,13:51:48,20.6,0,0,16.7,41.5,2.9,25.9,25.9,0.0,21.0,
390,24.04.2022,13:52:28,20.5,0,0,16.7,43.3,2.9,25.9,25.9,0.0,21.0,
391,24.04.2022,13:53:08,20.5,0,0,0.0,43.4,1.7,25.9,25.9,0.0,21.0,
392,24.04.2022,13:53:48,20.5,0,0,0.0,41.8,0.6,25.9,25.9,0.0,21.0,
393,24.04.2022,13:54:28,20.4,0,0,0.0,40.8,0.9,25.9,25.9,0.0,21.0,
394,24.04.2022,13:55:08,20.4,0,0,0.0,39.9,0.9,25.9,25.9,0.0,21.0,
395,24.04.2022,13:55:48,20.4,0,0,0.0,38.9,0.8,25.9,25.9,0.0,21.0,
396,24.04.2022,13:56:28,20.4,0,0,0.0,38.1,0.8,25.9,25.9,0.0,21.0,
397,24.04.2022,13:57:08,20.4,0,0,0.0,37.2,0.7,25.9,25.9,0.0,21.0,
398,24.04.2022,13:57:48,20.4,0,0,0.0,36.5,0.7,25.9,25.9,0.0,21.0,
399,24.04.2022,13:58:28,20.5,0,0,0.0,35.8,0.6,25.9,25.9,0.0,21.0,
400,24.04.2022,13:59:08,20.5,0,0,0.0,35.2,0.6,25.9,25.9,0.0,21.0,
401,24.04.2022,13:59:48,20.5,0,0,0.0,34.5,0.6,25.9,25.9,0.0,21.0,
402,24.04.2022,14:00:28,20.5,0,0,0.0,34.0,0.5,25.9,25.9,0.0,21.0,
403,24.04.2022,14:01:08,20.6,0,0,0.0,33.4,0.5,25.9,25.9,0.0,21.0,
404,24.04.2022,14:01:48,20.6,0,0,0.0,33.0,0.5,25.9,25.9,0.0,21.0,
405,24.04.2022,14:02:28,20.6,0,0,0.0,32.5,0.4,25.9,25.9,0.0,21.0,
406,24.04.2022,14:03:08,20.6,0,0,0.0,32.1,0.4,25.9,25.9,0.0,21.0,
407,24.04.2022,14:03:48,20.6,0,0,0.0,31.7,0.4,25.9,25.9,0.0,21.0,
408,24.04.2022,14:04:28,20.6,0,0,0.0,31.3,0.4,25.9,25.9,0.0,21.0,
409,24.04.2022,14:05:08,20.6,0,0,44.2,37.4,11.7,25.9,25.9,0.0,21.0,
410,24.04.2022,14:05:48,20.6,0,0,16.7,40.4,2.5,25.9,25.9,0.0,21.0,
411,24.04.2022,14:06:28,20.6,0,0,16.6,42.4,2.8,25.9,25.9,0.0,21.0,
412,24.04.2022,14:07:08,20.6,0,0,52.7,44.2,1.3,25.9,25.9,0.0,21.0,
413,24.04.2022,14:07:48,20.5,0,0,0.0,42.3,0.4,25.9,25.9,0.0,21.0,
414,24.04.2022,14:08:28,20.5,0,0,0.0,41.8,1.1,25.9,25.9,0.0,21.0,
415,24.04.2022,14:09:08,20.4,0,0,0.0,40.6,0.7,25.9,25.9,0.0,21.0,
416,24.04.2022,14:09:48,20.4,0,0,0.0,39.9,0.8,25.9,25.9,0.0,21.0,
417,24.04.2022,14:10:28,20.4,0,0,0.0,39.0,0.7,25.9,25.9,0.0,21.0,
418,24.04.2022,14:11:08,20.4,0,0,0.0,38.3,0.7,25.9,25.9,0.0,21.0,
419,24.04.2022,14:11:48,20.4,0,0,0.0,37.5,0.7,25.9,25.9,0.0,21.0,
420,24.04.2022,14:12:28,20.4,0,0,0.0,36.8,0.6,25.9,25.9,0.0,21.0,
421,24.04.2022,14:13:08,20.4,0,0,0.0,36.2,0.6,25.9,25.9,0.0,21.0,
422,24.04.2022,14:13:48,20.4,0,0,0.0,35.5,0.6,25.9,25.9,0.0,21.0,
423,24.04.2022,14:14:28,20.4,0,0,0.0,34.9,0.5,25.9,25.9,0.0,21.0,
424,24.04.2022,14:15:08,20.4,0,0,0.0,34.4,0.5,25.9,25.9,0.0,21.0,
425,24.04.2022,14:15:48,20.4,0,0,0.0,33.9,0.5,25.9,25.9,0.0,21.0,
426,24.04.2022,14:16:28,20.4,0,0,0.0,33.4,0.5,25.9,25.9,0.0,21.0,
427,24.04.2022,14:17:08,20.4,0,0,0.0,32.9,0.4,25.9,25.9,0.0,21.0,
428,24.04.2022,14:17:48,20.4,0,0,0.0,32.5,0.4,25.9,25.9,0.0,21.0,
429,24.04.2022,14:18:28,20.5,0,0,0.0,32.1,0.4,25.9,25.9,0.0,21.0,
430,24.04.2022,14:19:08,20.5,0,0,0.0,31.7,0.4,25.9,25.9,0.0,21.0,
431,24.04.2022,14:19:48,20.5,0,0,0.0,31.3,0.4,25.9,25.9,0.0,21.0,
432,24.04.2022,14:20:28,20.5,0,0,54.7,35.1,5.9,25.9,25.9,0.0,21.0,
433,24.04.2022,14:21:08,20.6,0,0,16.9,40.2,3.0,25.9,25.9,0.0,21.0,
434,24.04.2022,14:21:48,20.6,0,0,16.7,42.2,2.7,25.9,25.9,0.0,21.0,
435,24.04.2022,14:22:28,20.6,0,0,51.2,44.2,2.7,25.9,25.9,0.0,21.0,
436,24.04.2022,14:23:08,20.6,0,0,0.0,42.8,0.6,25.9,25.9,0.0,21.0,
437,24.04.2022,14:23:48,20.6,0,0,0.0,42.3,0.9,25.9,25.9,0.0,21.0,
438,24.04.2022,14:24:28,20.6,0,0,0.0,41.2,0.7,25.9,25.9,0.0,21.0,
439,24.04.2022,14:25:08,20.6,0,0,0.0,40.4,0.8,25.9,25.9,0.0,21.0,
440,24.04.2022,14:25:48,20.6,0,0,0.0,39.6,0.7,25.9,25.9,0.0,21.0,
441,24.04.2022,14:26:28,20.6,0,0,0.0,38.8,0.7,25.9,25.9,0.0,21.0,
442,24.04.2022,14:27:08,20.6,0,0,0.0,38.1,0.7,25.9,25.9,0.0,21.0,
443,24.04.2022,14:27:48,20.5,0,0,0.0,37.4,0.6,25.9,25.9,0.0,21.0,
444,24.04.2022,14:28:28,20.5,0,0,0.0,36.8,0.6,25.9,25.9,0.0,21.0,
445,24.04.2022,14:29:08,20.5,0,0,0.0,36.2,0.5,25.9,25.9,0.0,21.0,
446,24.04.2022,14:29:48,20.4,0,0,0.0,35.6,0.5,25.9,25.9,0.0,21.0,
447,24.04.2022,14:30:28,20.4,0,0,0.0,35.1,0.5,25.9,25.9,0.0,21.0,
448,24.04.2022,14:31:08,20.4,0,0,0.0,34.6,0.5,25.9,25.9,0.0,21.0,
449,24.04.2022,14:31:48,20.4,0,0,0.0,34.1,0.4,25.9,25.9,0.0,21.0,
450,24.04.2022,14:32:28,20.4,0,0,0.0,33.6,0.9,25.9,25.9,0.0,21.0,
451,24.04.2022,14:33:08,20.4,0,0,0.0,33.0,0.3,25.9,25.9,0.0,21.0,
452,24.04.2022,14:33:48,20.4,0,0,0.0,32.7,0.2,25.9,25.9,0.0,21.0,
453,24.04.2022,14:34:28,20.4,0,0,0.0,32.5,0.3,25.9,25.9,0.0,21.0,
454,24.04.2022,14:35:08,20.4,0,0,0.0,32.3,0.3,25.9,25.9,0.0,21.0,
455,24.04.2022,14:35:48,20.5,0,0,0.0,32.0,0.3,25.9,25.9,0.0,21.0,
456,24.04.2022,14:36:28,20.5,0,0,0.0,31.7,0.8,25.9,25.9,0.0,21.0,
457,24.04.2022,14:37:08,20.5,0,0,0.0,31.0,0.1,25.9,25.9,0.0,21.0,
458,24.04.2022,14:37:48,20.5,0,0,52.5,35.6,7.3,25.9,25.9,0.0,21.0,
459,24.04.2022,14:38:28,20.6,0,0,16.8,38.9,4.0,25.9,25.9,0.0,21.0,
460,24.04.2022,14:39:08,20.6,0,0,16.7,40.1,3.4,25.9,25.9,0.0,21.0,
461,24.04.2022,14:39:48,20.7,0,0,55.3,41.0,2.1,25.9,25.9,0.0,21.0,
462,24.04.2022,14:40:28,20.7,0,0,0.0,38.0,1.3,25.9,25.9,0.0,21.0,
463,24.04.2022,14:41:08,20.7,0,0,0.0,36.9,1.2,25.9,25.9,0.0,21.0,
464,24.04.2022,14:41:48,20.7,0,0,0.0,35.6,2.1,25.9,25.9,0.0,21.0,
465,24.04.2022,14:42:28,20.7,0,0,0.0,33.2,0.2,25.9,25.9,0.0,21.0,
466,24.04.2022,14:43:08,20.8,0,0,0.0,33.3,0.9,25.9,25.9,0.0,21.0,
467,24.04.2022,14:43:48,20.8,0,0,0.0,32.4,2.6,25.9,25.9,0.0,21.0,
468,24.04.2022,14:44:28,20.9,0,0,0.0,31.1,0.0,25.9,25.9,0.0,21.0,
469,24.04.2022,14:45:08,20.9,0,0,59.8,31.7,1.3,25.9,25.9,0.0,21.0,
470,24.04.2022,14:45:48,20.9,0,0,17.3,38.8,5.6,25.9,25.9,0.0,21.0,
471,24.04.2022,14:46:28,20.9,0,0,16.6,39.6,3.8,25.9,25.9,0.0,21.0,
472,24.04.2022,14:47:08,20.9,0,0,16.6,40.3,6.6,25.9,25.9,0.0,21.0,
473,24.04.2022,14:47:48,20.9,0,0,0.0,38.8,2.3,25.9,25.9,0.0,21.0,
474,24.04.2022,14:48:28,20.9,0,0,0.0,36.5,1.3,25.9,25.9,0.0,21.0,
475,24.04.2022,14:49:08,20.9,0,0,0.0,35.2,2.9,25.9,25.9,0.0,21.0,
476,24.04.2022,14:49:48,20.8,0,0,0.0,33.3,0.7,25.9,25.9,0.0,21.0,
477,24.04.2022,14:50:28,20.8,0,0,0.0,32.7,1.0,25.9,25.9,0.0,21.0,
478,24.04.2022,14:51:08,20.8,0,0,0.0,31.2,0.6,25.9,25.9,0.0,21.0,
479,24.04.2022,14:51:48,20.8,0,0,0.0,31.0,0.7,25.9,25.9,0.0,21.0,
480,24.04.2022,14:52:28,20.7,0,0,29.9,37.0,11.7,25.9,25.9,0.0,21.0,
481,24.04.2022,14:53:08,20.7,0,0,16.7,38.8,4.1,25.9,25.9,0.0,21.0,
482,24.04.2022,14:53:48,20.7,0,0,16.5,39.7,4.1,25.9,25.9,0.0,21.0,
483,24.04.2022,14:54:28,20.6,0,0,4.9,39.6,2.1,25.9,25.9,0.0,21.0,
484,24.04.2022,14:55:08,20.6,0,0,0.0,36.8,1.6,25.9,25.9,0.0,21.0,
485,24.04.2022,14:55:48,20.6,0,0,0.0,35.4,1.6,25.9,25.9,0.0,21.0,
486,24.04.2022,14:56:28,20.6,0,0,0.0,33.3,0.9,25.9,25.9,0.0,21.0,
487,24.04.2022,14:57:08,20.5,0,0,0.0,32.6,1.1,25.9,25.9,0.0,21.0,
488,24.04.2022,14:57:48,20.5,0,0,0.0,31.7,2.0,25.9,25.9,0.0,21.0,
489,24.04.2022,14:58:28,20.5,0,0,0.0,30.6,0.6,25.9,25.9,0.0,21.0,
490,24.04.2022,14:59:08,20.5,0,0,31.8,37.6,10.7,25.9,25.9,0.0,21.0,
491,24.04.2022,14:59:48,20.5,0,0,16.7,40.2,3.4,25.9,25.9,0.0,21.0,
492,24.04.2022,15:00:28,20.4,0,0,16.7,41.7,3.7,25.9,25.9,0.0,21.0,
493,24.04.2022,15:01:08,20.4,0,0,9.3,42.8,2.2,25.9,25.9,0.0,21.0,
494,24.04.2022,15:01:48,20.4,0,0,0.0,39.9,1.3,25.9,25.9,0.0,21.0,
495,24.04.2022,15:02:28,20.5,0,0,0.0,38.6,1.7,25.9,25.9,0.0,21.0,
496,24.04.2022,15:03:08,20.5,0,0,0.0,36.5,1.6,25.9,25.9,0.0,21.0,
497,24.04.2022,15:03:48,20.4,0,0,0.0,34.8,1.9,25.9,25.9,0.0,21.0,
498,24.04.2022,15:04:28,20.4,0,0,0.0,32.9,1.5,25.9,25.9,0.0,21.0,
499,24.04.2022,15:05:08,20.4,0,0,0.0,31.6,1.2,25.9,25.9,0.0,21.0,
500,24.04.2022,15:05:48,20.4,0,0,0.0,30.5,1.0,25.9,25.9,0.0,21.0,
501,24.04.2022,15:06:28,20.4,0,0,30.4,36.7,11.0,25.9,25.9,0.0,21.0,
502,24.04.2022,15:07:08,20.4,0,0,16.7,38.3,4.3,25.9,25.9,0.0,21.0,
503,24.04.2022,15:07:48,20.3,0,0,16.5,39.0,4.4,25.9,25.9,0.0,21.0,
504,24.04.2022,15:08:28,20.3,0,0,16.4,41.2,3.4,25.9,25.9,0.0,21.0,
505,24.04.2022,15:09:08,20.3,0,0,0.0,37.8,2.0,25.9,25.9,0.0,21.0,
506,24.04.2022,15:09:48,20.3,0,0,0.0,36.3,1.7,25.9,25.9,0.0,21.0,
507,24.04.2022,15:10:28,20.3,0,0,0.0,34.6,1.3,25.9,25.9,0.0,21.0,
508,24.04.2022,15:11:08,20.3,0,0,0.0,33.4,1.2,25.9,25.9,0.0,21.0,
509,24.04.2022,15:11:48,20.3,0,0,0.0,32.5,1.0,25.9,25.9,0.0,21.0,
510,24.04.2022,15:12:28,20.3,0,0,0.0,31.7,0.9,25.9,25.9,0.0,21.0,
511,24.04.2022,15:13:08,20.3,0,0,0.0,31.1,0.8,25.9,25.9,0.0,21.0,
512,24.04.2022,15:13:48,20.3,0,0,36.7,37.2,12.3,25.9,25.9,0.0,21.0,
513,24.04.2022,15:14:28,20.3,0,0,16.6,39.0,4.1,25.9,25.9,0.0,21.0,
514,24.04.2022,15:15:08,20.4,0,0,16.7,39.8,4.3,25.9,25.9,0.0,21.0,
515,24.04.2022,15:15:48,20.4,0,0,18.8,40.7,2.1,25.9,25.9,0.0,21.0,
516,24.04.2022,15:16:28,20.4,0,0,0.0,37.6,1.6,25.9,25.9,0.0,21.0,
517,24.04.2022,15:17:08,20.5,0,0,0.0,36.1,1.5,25.9,25.9,0.0,21.0,
518,24.04.2022,15:17:48,20.5,0,0,0.0,34.6,1.2,25.9,25.9,0.0,21.0,
519,24.04.2022,15:18:28,20.5,0,0,0.0,33.6,1.1,25.9,25.9,0.0,21.0,
520,24.04.2022,15:19:08,20.6,0,0,0.0,32.7,0.9,25.9,25.9,0.0,21.0,
521,24.04.2022,15:19:48,20.6,0,0,0.0,32.0,0.8,25.9,25.9,0.0,21.0,
522,24.04.2022,15:20:28,20.6,0,0,0.0,31.4,0.7,25.9,25.9,0.0,21.0,
523,24.04.2022,15:21:08,20.7,0,0,0.0,30.9,0.6,25.9,25.9,0.0,21.0,
524,24.04.2022,15:21:48,20.7,0,0,24.9,37.7,6.6,25.9,25.9,0.0,21.0,
525,24.04.2022,15:22:28,20.8,0,0,16.6,39.4,4.1,25.9,25.9,0.0,21.0,
526,24.04.2022,15:23:08,20.8,0,0,16.7,40.2,4.1,25.9,25.9,0.0,21.0,
527,24.04.2022,15:23:48,20.8,0,0,0.0,40.7,3.3,25.9,25.9,0.0,21.0,
528,24.04.2022,15:24:28,20.9,0,0,0.0,37.5,1.2,25.9,25.9,0.0,21.0,
529,24.04.2022,15:25:08,20.9,0,0,0.0,36.3,1.5,25.9,25.9,0.0,21.0,
530,24.04.2022,15:25:48,20.9,0,0,0.0,34.9,1.1,25.9,25.9,0.0,21.0,
531,24.04.2022,15:26:28,21.0,0,0,0.0,33.9,1.0,25.9,25.9,0.0,21.0,
532,24.04.2022,15:27:08,21.0,0,0,0.0,33.1,0.9,25.9,25.9,0.0,21.0,
533,24.04.2022,15:27:48,21.0,0,0,0.0,32.5,0.8,25.9,25.9,0.0,21.0,
534,24.04.2022,15:28:28,21.0,0,0,0.0,31.9,0.7,25.9,25.9,0.0,21.0,
535,24.04.2022,15:29:08,21.0,0,0,0.0,31.4,0.6,25.9,25.9,0.0,21.0,
536,24.04.2022,15:29:48,21.0,0,0,0.0,31.0,0.5,25.9,25.9,0.0,21.0,
537,24.04.2022,15:30:28,21.0,0,0,0.0,30.7,0.5,25.9,25.9,0.0,21.0,
538,24.04.2022,15:31:08,21.0,0,0,40.5,36.9,12.1,25.9,25.9,0.0,21.0,
539,24.04.2022,15:31:48,21.0,0,0,16.7,39.1,3.6,25.9,25.9,0.0,21.0,
540,24.04.2022,15:32:28,21.0,0,0,16.7,40.1,3.9,25.9,25.9,0.0,21.0,
541,24.04.2022,15:33:08,21.0,0,0,32.1,41.2,1.8,25.9,25.9,0.0,21.0,
542,24.04.2022,15:33:48,21.0,0,0,0.0,38.4,1.5,25.9,25.9,0.0,21.0,
543,24.04.2022,15:34:28,21.0,0,0,0.0,37.0,1.4,25.9,25.9,0.0,21.0,
544,24.04.2022,15:35:08,21.0,0,0,0.0,35.5,1.2,25.9,25.9,0.0,21.0,
545,24.04.2022,15:35:48,21.0,0,0,0.0,34.4,1.1,25.9,25.9,0.0,21.0,
546,24.04.2022,15:36:28,21.0,0,0,0.0,33.5,0.9,25.9,25.9,0.0,21.0,
547,24.04.2022,15:37:08,21.0,0,0,0.0,32.8,0.8,25.9,25.9,0.0,21.0,
548,24.04.2022,15:37:48,21.0,0,0,0.0,32.1,0.7,25.9,25.9,0.0,21.0,
549,24.04.2022,15:38:28,21.0,0,0,0.0,31.6,0.6,25.9,25.9,0.0,21.0,
550,24.04.2022,15:39:08,21.0,0,0,0.0,31.1,0.6,25.9,25.9,0.0,21.0,
551,24.04.2022,15:39:48,20.9,0,0,0.0,30.8,0.5,25.9,25.9,0.0,21.0,
552,24.04.2022,15:40:28,20.9,0,0,0.0,30.5,0.4,25.9,25.9,0.0,21.0,
553,24.04.2022,15:41:08,20.9,0,0,59.8,30.5,0.7,25.9,25.9,0.0,21.0,
554,24.04.2022,15:41:48,20.9,0,0,17.6,38.7,5.3,25.9,25.9,0.0,21.0,
555,24.04.2022,15:42:28,20.8,0,0,16.5,39.5,3.8,25.9,25.9,0.0,21.0,
556,24.04.2022,15:43:08,20.8,0,0,16.6,40.4,4.0,25.9,25.9,0.0,21.0,
557,24.04.2022,15:43:48,20.8,0,0,0.0,39.6,2.7,25.9,25.9,0.0,21.0,
558,24.04.2022,15:44:28,20.8,0,0,0.0,36.9,1.2,25.9,25.9,0.0,21.0,
559,24.04.2022,15:45:08,20.7,0,0,0.0,35.6,1.4,25.9,25.9,0.0,21.0,
560,24.04.2022,15:45:48,20.7,0,0,0.0,34.4,1.1,25.9,25.9,0.0,21.0,
561,24.04.2022,15:46:28,20.6,0,0,0.0,33.4,1.0,25.9,25.9,0.0,21.0,
562,24.04.2022,15:47:08,20.7,0,0,0.0,32.7,0.8,25.9,25.9,0.0,21.0,
563,24.04.2022,15:47:48,20.6,0,0,0.0,32.1,0.7,25.9,25.9,0.0,21.0,
564,24.04.2022,15:48:28,20.7,0,0,0.0,31.5,0.6,25.9,25.9,0.0,21.0,
565,24.04.2022,15:49:08,20.7,0,0,0.0,31.1,0.6,25.9,25.9,0.0,21.0,
566,24.04.2022,15:49:48,20.7,0,0,0.0,30.8,0.5,25.9,25.9,0.0,21.0,
567,24.04.2022,15:50:28,20.7,0,0,59.8,30.5,0.8,25.9,25.9,0.0,21.0,
568,24.04.2022,15:51:08,20.8,0,0,17.8,38.7,5.3,25.9,25.9,0.0,21.0,
569,24.04.2022,15:51:48,20.8,0,0,16.6,39.6,3.9,25.9,25.9,0.0,21.0,
570,24.04.2022,15:52:28,20.8,0,0,16.5,40.4,4.0,25.9,25.9,0.0,21.0,
571,24.04.2022,15:53:08,20.8,0,0,0.0,39.9,2.8,25.9,25.9,0.0,21.0,
572,24.04.2022,15:53:48,20.8,0,0,0.0,37.1,1.2,25.9,25.9,0.0,21.0,
573,24.04.2022,15:54:28,20.8,0,0,0.0,35.8,1.4,25.9,25.9,0.0,21.0,
574,24.04.2022,15:55:08,20.8,0,0,0.0,34.5,1.1,25.9,25.9,0.0,21.0,
575,24.04.2022,15:55:48,20.8,0,0,0.0,33.6,1.0,25.9,25.9,0.0,21.0,
576,24.04.2022,15:56:28,20.7,0,0,0.0,32.8,0.9,25.9,25.9,0.0,21.0,
577,24.04.2022,15:57:08,20.7,0,0,0.0,32.2,0.7,25.9,25.9,0.0,21.0,
578,24.04.2022,15:57:48,20.7,0,0,0.0,31.6,0.6,25.9,25.9,0.0,21.0,
579,24.04.2022,15:58:28,20.6,0,0,0.0,31.2,0.6,25.9,25.9,0.0,21.0,
580,24.04.2022,15:59:08,20.5,0,0,0.0,30.8,0.5,25.9,25.9,0.0,21.0,
581,24.04.2022,15:59:48,20.4,0,0,60.1,31.9,1.5,25.9,25.9,0.0,21.0,
582,24.04.2022,16:00:28,20.3,0,0,17.3,39.0,5.3,25.9,25.9,0.0,21.0,
583,24.04.2022,16:01:08,20.3,0,0,16.4,39.9,3.9,25.9,25.9,0.0,21.0,
584,24.04.2022,16:01:48,20.2,0,0,16.7,40.7,4.1,25.9,25.9,0.0,21.0,
585,24.04.2022,16:02:28,20.0,0,0,0.0,39.3,2.4,25.9,25.9,0.0,21.0,
586,24.04.2022,16:03:08,20.0,0,0,0.0,37.0,1.3,25.9,25.9,0.0,21.0,
587,24.04.2022,16:03:48,19.9,0,0,0.0,35.6,1.4,25.9,25.9,0.0,21.0,
588,24.04.2022,16:04:28,19.9,0,0,0.0,34.4,1.1,25.9,25.9,0.0,21.0,
589,24.04.2022,16:05:08,19.8,0,0,0.0,33.4,1.0,25.9,25.9,0.0,21.0,
590,24.04.2022,16:05:48,19.8,0,0,0.0,32.6,0.9,25.9,25.9,0.0,21.0,
591,24.04.2022,16:06:28,19.8,0,0,0.0,32.0,0.7,25.9,25.9,0.0,21.0,
592,24.04.2022,16:07:08,19.8,0,0,0.0,31.4,0.7,25.9,25.9,0.0,21.0,
593,24.04.2022,16:07:48,19.9,0,0,0.0,31.0,0.6,25.9,25.9,0.0,21.0,
594,24.04.2022,16:08:28,19.9,0,0,35.0,37.6,12.4,25.9,25.9,0.0,21.0,
595,24.04.2022,16:09:08,19.9,0,0,16.7,39.5,3.9,25.9,25.9,0.0,21.0,
596,24.04.2022,16:09:48,19.9,0,0,16.7,40.4,4.0,25.9,25.9,0.0,21.0,
597,24.04.2022,16:10:28,20.0,0,0,15.3,41.3,2.4,25.9,25.9,0.0,21.0,
598,24.04.2022,16:11:08,20.0,0,0,0.0,38.2,1.4,25.9,25.9,0.0,21.0,
599,24.04.2022,16:11:48,20.0,0,0,0.0,36.8,1.5,25.9,25.9,0.0,21.0,
600,24.04.2022,16:12:28,20.0,0,0,0.0,35.3,1.2,25.9,25.9,0.0,21.0,
601,24.04.2022,16:13:08,20.0,0,0,0.0,34.3,1.1,25.9,25.9,0.0,21.0,
602,24.04.2022,16:13:48,20.0,0,0,0.0,33.3,0.9,25.9,25.9,0.0,21.0,
603,24.04.2022,16:14:28,20.0,0,0,0.0,32.6,0.8,25.9,25.9,0.0,21.0,
604,24.04.2022,16:15:08,20.0,0,0,0.0,31.9,0.7,25.9,25.9,0.0,21.0,
605,24.04.2022,16:15:48,20.0,0,0,0.0,31.4,0.6,25.9,25.9,0.0,21.0,
606,24.04.2022,16:16:28,20.0,0,0,58.1,31.0,0.6,25.9,25.9,0.0,21.0,
607,24.04.2022,16:17:08,20.0,0,0,19.7,38.6,5.2,25.9,25.9,0.0,21.0,
608,24.04.2022,16:17:48,20.0,0,0,16.7,39.8,4.0,25.9,25.9,0.0,21.0,
609,24.04.2022,16:18:28,20.0,0,0,16.7,40.7,4.1,25.9,25.9,0.0,21.0,
610,24.04.2022,16:19:08,20.0,0,0,0.0,40.6,3.1,25.9,25.9,0.0,21.0,
611,24.04.2022,16:19:48,19.9,0,0,0.0,37.6,1.2,25.9,25.9,0.0,21.0,
612,24.04.2022,16:20:28,20.0,0,0,0.0,36.4,1.5,25.9,25.9,0.0,21.0,
613,24.04.2022,16:21:08,20.0,0,0,0.0,35.0,1.1,25.9,25.9,0.0,21.0,
614,24.04.2022,16:21:48,20.0,0,0,0.0,34.0,1.0,25.9,25.9,0.0,21.0,
615,24.04.2022,16:22:28,20.0,0,0,0.0,33.1,0.9,25.9,25.9,0.0,21.0,
616,24.04.2022,16:23:08,20.0,0,0,0.0,32.4,0.8,25.9,25.9,0.0,21.0,
617,24.04.2022,16:23:48,20.0,0,0,0.0,31.8,0.7,25.9,25.9,0.0,21.0,
618,24.04.2022,16:24:28,20.2,0,0,0.0,31.4,0.6,25.9,25.9,0.0,21.0,
619,24.04.2022,16:25:08,20.2,0,0,59.5,31.0,0.8,25.9,25.9,0.0,21.0,
620,24.04.2022,16:25:48,20.2,0,0,18.2,39.1,5.4,25.9,25.9,0.0,21.0,
621,24.04.2022,16:26:28,20.2,0,0,16.6,40.0,3.9,25.9,25.9,0.0,21.0,
622,24.04.2022,16:27:08,20.2,0,0,16.7,40.9,4.1,25.9,25.9,0.0,21.0,
623,24.04.2022,16:27:48,20.2,0,0,0.0,40.4,2.8,25.9,25.9,0.0,21.0,
624,24.04.2022,16:28:28,20.2,0,0,0.0,37.6,1.2,25.9,25.9,0.0,21.0,
625,24.04.2022,16:29:08,20.2,0,0,0.0,36.4,1.4,25.9,25.9,0.0,21.0,
626,24.04.2022,16:29:48,20.2,0,0,0.0,35.1,1.1,25.9,25.9,0.0,21.0,
627,24.04.2022,16:30:28,20.2,0,0,0.0,34.1,1.0,25.9,25.9,0.0,21.0,
628,24.04.2022,16:31:08,20.2,0,0,0.0,33.2,0.9,25.9,25.9,0.0,21.0,
629,24.04.2022,16:31:48,20.2,0,0,0.0,32.5,0.8,25.9,25.9,0.0,21.0,
630,24.04.2022,16:32:28,20.2,0,0,0.0,32.0,0.7,25.9,25.9,0.0,21.0,
631,24.04.2022,16:33:08,20.2,0,0,0.0,31.5,0.6,25.9,25.9,0.0,21.0,
632,24.04.2022,16:33:48,20.3,0,0,0.0,31.1,0.5,25.9,25.9,0.0,21.0,
633,24.04.2022,16:34:28,20.3,0,0,59.5,30.8,0.5,25.9,25.9,0.0,21.0,
634,24.04.2022,16:35:08,20.3,0,0,18.3,39.0,5.3,25.9,25.9,0.0,21.0,
635,24.04.2022,16:35:48,20.3,0,0,16.7,39.9,3.9,25.9,25.9,0.0,21.0,
636,24.04.2022,16:36:28,20.3,0,0,16.7,40.8,4.0,25.9,25.9,0.0,21.0,
637,24.04.2022,16:37:08,20.2,0,0,0.0,40.4,2.9,25.9,25.9,0.0,21.0,
638,24.04.2022,16:37:48,20.2,0,0,0.0,37.5,1.2,25.9,25.9,0.0,21.0,
639,24.04.2022,16:38:28,20.2,0,0,0.0,36.2,1.5,25.9,25.9,0.0,21.0,
640,24.04.2022,16:39:08,20.2,0,0,0.0,34.9,1.1,25.9,25.9,0.0,21.0,
641,24.04.2022,16:39:48,20.2,0,0,0.0,33.9,1.0,25.9,25.9,0.0,21.0,
642,24.04.2022,16:40:28,20.2,0,0,0.0,33.1,0.9,25.9,25.9,0.0,21.0,
643,24.04.2022,16:41:08,20.0,0,0,0.0,32.4,0.8,25.9,25.9,0.0,21.0,
644,24.04.2022,16:41:48,20.0,0,0,0.0,31.8,0.7,25.9,25.9,0.0,21.0,
645,24.04.2022,16:42:28,20.0,0,0,0.0,31.3,0.6,25.9,25.9,0.0,21.0,
646,24.04.2022,16:43:08,20.0,0,0,0.0,31.0,0.5,25.9,25.9,0.0,21.0,
647,24.04.2022,16:43:48,20.0,0,0,52.5,35.4,8.6,25.9,25.9,0.0,21.0,
648,24.04.2022,16:44:28,20.0,0,0,16.7,39.2,4.0,25.9,25.9,0.0,21.0,
649,24.04.2022,16:45:08,20.0,0,0,16.7,40.2,4.0,25.9,25.9,0.0,21.0,
650,24.04.2022,16:45:48,20.0,0,0,55.2,41.0,2.0,25.9,25.9,0.0,21.0,
651,24.04.2022,16:46:28,20.2,0,0,0.0,38.9,2.0,25.9,25.9,0.0,21.0,
652,24.04.2022,16:47:08,20.2,0,0,0.0,37.1,1.4,25.9,25.9,0.0,21.0,
653,24.04.2022,16:47:48,20.2,0,0,0.0,35.6,1.3,25.9,25.9,0.0,21.0,
654,24.04.2022,16:48:28,20.2,0,0,0.0,34.5,1.1,25.9,25.9,0.0,21.0,
655,24.04.2022,16:49:08,20.2,0,0,0.0,33.6,0.9,25.9,25.9,0.0,21.0,
656,24.04.2022,16:49:48,20.3,0,0,0.0,32.8,0.8,25.9,25.9,0.0,21.0,
657,24.04.2022,16:50:28,20.3,0,0,0.0,32.2,0.7,25.9,25.9,0.0,21.0,
658,24.04.2022,16:51:08,20.3,0,0,0.0,31.7,0.6,25.9,25.9,0.0,21.0,
659,24.04.2022,16:51:48,20.3,0,0,0.0,31.3,0.5,25.9,25.9,0.0,21.0,
660,24.04.2022,16:52:28,20.3,0,0,0.0,31.0,0.5,25.9,25.9,0.0,21.0,
661,24.04.2022,16:53:08,20.3,0,0,48.7,36.2,9.7,25.9,25.9,0.0,21.0,
662,24.04.2022,16:53:48,20.3,0,0,16.8,39.2,3.8,25.9,25.9,0.0,21.0,
663,24.04.2022,16:54:28,20.3,0,0,16.7,40.3,3.9,25.9,25.9,0.0,21.0,
664,24.04.2022,16:55:08,20.3,0,0,57.8,41.3,2.0,25.9,25.9,0.0,21.0,
665,24.04.2022,16:55:48,20.3,0,0,0.0,38.9,1.8,25.9,25.9,0.0,21.0,
666,24.04.2022,16:56:28,20.3,0,0,0.0,37.3,1.4,25.9,25.9,0.0,21.0,
667,24.04.2022,16:57:08,20.3,0,0,0.0,35.8,1.3,25.9,25.9,0.0,21.0,
668,24.04.2022,16:57:48,20.3,0,0,0.0,34.7,1.1,25.9,25.9,0.0,21.0,
669,24.04.2022,16:58:28,20.3,0,0,0.0,33.7,0.9,25.9,25.9,0.0,21.0,
670,24.04.2022,16:59:08,20.3,0,0,0.0,33.0,0.8,25.9,25.9,0.0,21.0,
671,24.04.2022,16:59:48,20.4,0,0,0.0,32.3,0.7,25.9,25.9,0.0,21.0,
672,24.04.2022,17:00:28,20.4,0,0,0.0,31.8,0.6,25.9,25.9,0.0,21.0,
673,24.04.2022,17:01:08,20.3,0,0,0.0,31.4,0.6,25.9,25.9,0.0,21.0,
674,24.04.2022,17:01:48,20.4,0,0,0.0,31.0,0.5,25.9,25.9,0.0,21.0,
675,24.04.2022,17:02:28,20.4,0,0,0.0,30.8,0.4,25.9,25.9,0.0,21.0,
676,24.04.2022,17:03:08,20.4,0,0,60.1,31.6,1.2,25.9,25.9,0.0,21.0,
677,24.04.2022,17:03:48,20.4,0,0,17.3,39.1,5.2,25.9,25.9,0.0,21.0,
678,24.04.2022,17:04:28,20.4,0,0,16.6,39.9,3.8,25.9,25.9,0.0,21.0,
679,24.04.2022,17:05:08,20.3,0,0,16.6,40.8,4.0,25.9,25.9,0.0,21.0,
680,24.04.2022,17:05:48,20.3,0,0,0.0,39.6,2.4,25.9,25.9,0.0,21.0,
681,24.04.2022,17:06:28,20.3,0,0,0.0,37.3,1.3,25.9,25.9,0.0,21.0,
682,24.04.2022,17:07:08,20.3,0,0,0.0,36.0,1.3,25.9,25.9,0.0,21.0,
683,24.04.2022,17:07:48,20.3,0,0,0.0,34.8,1.1,25.9,25.9,0.0,21.0,
684,24.04.2022,17:08:28,20.3,0,0,0.0,33.8,1.0,25.9,25.9,0.0,21.0,
685,24.04.2022,17:09:08,20.3,0,0,0.0,33.0,0.8,25.9,25.9,0.0,21.0,
686,24.04.2022,17:09:48,20.3,0,0,0.0,32.4,0.7,25.9,25.9,0.0,21.0,
687,24.04.2022,17:10:28,20.3,0,0,0.0,31.9,0.6,25.9,25.9,0.0,21.0,
688,24.04.2022,17:11:08,20.3,0,0,0.0,31.5,0.6,25.9,25.9,0.0,21.0,
689,24.04.2022,17:11:48,20.3,0,0,0.0,31.1,0.5,25.9,25.9,0.0,21.0,
690,24.04.2022,17:12:28,20.3,0,0,0.0,30.8,0.4,25.9,25.9,0.0,21.0,
691,24.04.2022,17:13:08,20.3,0,0,59.2,30.5,0.7,25.9,25.9,0.0,21.0,
692,24.04.2022,17:13:48,20.3,0,0,18.8,38.7,5.3,25.9,25.9,0.0,21.0,
693,24.04.2022,17:14:28,20.3,0,0,16.7,39.8,3.8,25.9,25.9,0.0,21.0,
694,24.04.2022,17:15:08,20.3,0,0,16.7,40.7,4.0,25.9,25.9,0.0,21.0,
695,24.04.2022,17:15:48,20.3,0,0,0.0,40.5,3.0,25.9,25.9,0.0,21.0,
696,24.04.2022,17:16:28,20.3,0,0,0.0,37.5,1.2,25.9,25.9,0.0,21.0,
697,24.04.2022,17:17:08,20.3,0,0,0.0,36.3,1.4,25.9,25.9,0.0,21.0,
698,24.04.2022,17:17:48,20.3,0,0,0.0,35.0,1.1,25.9,25.9,0.0,21.0,
699,24.04.2022,17:18:28,20.2,0,0,0.0,34.0,1.0,25.9,25.9,0.0,21.0,
700,24.04.2022,17:19:08,20.2,0,0,0.0,33.2,0.8,25.9,25.9,0.0,21.0,
701,24.04.2022,17:19:48,20.2,0,0,0.0,32.6,0.7,25.9,25.9,0.0,21.0,
702,24.04.2022,17:20:28,20.2,0,0,0.0,32.1,0.6,25.9,25.9,0.0,21.0,
703,24.04.2022,17:21:08,20.0,0,0,0.0,31.6,0.6,25.9,25.9,0.0,21.0,
704,24.04.2022,17:21:48,20.0,0,0,0.0,31.2,0.5,25.9,25.9,0.0,21.0,
705,24.04.2022,17:22:28,20.0,0,0,0.0,30.9,0.5,25.9,25.9,0.0,21.0,
706,24.04.2022,17:23:08,20.0,0,0,0.0,30.6,0.4,25.9,25.9,0.0,21.0,
707,24.04.2022,17:23:48,19.9,0,0,27.7,37.5,8.4,25.9,25.9,0.0,21.0,
708,24.04.2022,17:24:28,19.9,0,0,16.8,39.5,4.0,25.9,25.9,0.0,21.0,
709,24.04.2022,17:25:08,19.9,0,0,16.6,40.3,3.9,25.9,25.9,0.0,21.0,
710,24.04.2022,17:25:48,19.8,0,0,1.1,41.0,3.0,25.9,25.9,0.0,21.0,
711,24.04.2022,17:26:28,19.8,0,0,0.0,37.8,1.3,25.9,25.9,0.0,21.0,
712,24.04.2022,17:27:08,19.8,0,0,0.0,36.5,1.5,25.9,25.9,0.0,21.0,
713,24.04.2022,17:27:48,19.8,0,0,0.0,35.0,1.1,25.9,25.9,0.0,21.0,
714,24.04.2022,17:28:28,19.8,0,0,0.0,34.0,1.0,25.9,25.9,0.0,21.0,
715,24.04.2022,17:29:08,19.7,0,0,0.0,33.2,0.9,25.9,25.9,0.0,21.0,
716,24.04.2022,17:29:48,19.7,0,0,0.0,32.5,0.8,25.9,25.9,0.0,21.0,
