,Date,Time,Außentemperatur Aktuell[SYSTEM0],Wärmeanforderung Fernsteuerung (N1) Aktuell[SYSTEM0],Leistungsanforderung Fernsteuerung (N1) Aktuell[SYSTEM0],Istleistung Aktuell[WE0],Kesseltemperatur Aktuell[WE0],Wärmeleistung VPT Aktuell[WE0],Tageswärmemenge (Vortag) Gesamt[WE0],Tageswärmemenge (Vortag) Heizbetrieb[WE0],Tageswärmemenge (Vortag) Warmwasserbetrieb[WE0],Raumsolltemperatur Aktuell[HZK0],Unnamed: 12
717,24.04.2022,17:30:28,19.7,0,0,0.0,32.0,0.7,25.9,25.9,0.0,21.0,
718,24.04.2022,17:31:08,19.6,0,0,0.0,31.5,0.6,25.9,25.9,0.0,21.0,
719,24.04.2022,17:31:48,19.6,0,0,0.0,31.1,0.5,25.9,25.9,0.0,21.0,
720,24.04.2022,17:32:28,19.6,0,0,60.1,31.1,1.3,25.9,25.9,0.0,21.0,
721,24.04.2022,17:33:08,19.6,0,0,17.4,39.2,5.4,25.9,25.9,0.0,21.0,
722,24.04.2022,17:33:48,19.6,0,0,16.7,39.9,3.9,25.9,25.9,0.0,21.0,
723,24.04.2022,17:34:28,19.5,0,0,16.6,40.7,4.1,25.9,25.9,0.0,21.0,
724,24.04.2022,17:35:08,19.5,0,0,0.0,39.7,2.8,25.9,25.9,0.0,21.0,
725,24.04.2022,17:35:48,19.5,0,0,0.0,37.1,1.3,25.9,25.9,0.0,21.0,
726,24.04.2022,17:36:28,19.5,0,0,0.0,35.7,1.4,25.9,25.9,0.0,21.0,
727,24.04.2022,17:37:08,19.5,0,0,0.0,34.4,1.1,25.9,25.9,0.0,21.0,
728,24.04.2022,17:37:48,19.5,0,0,0.0,33.4,1.0,25.9,25.9,0.0,21.0,
729,24.04.2022,17:38:28,19.6,0,0,0.0,32.6,0.8,25.9,25.9,0.0,21.0,
730,24.04.2022,17:39:08,19.6,0,0,0.0,32.0,0.7,25.9,25.9,0.0,21.0,
731,24.04.2022,17:39:48,19.6,0,0,0.0,31.4,0.6,25.9,25.9,0.0,21.0,
732,24.04.2022,17:40:28,19.6,0,0,0.0,31.0,0.6,25.9,25.9,0.0,21.0,
733,24.04.2022,17:41:08,19.6,0,0,24.3,38.1,6.2,25.9,25.9,0.0,21.0,
734,24.04.2022,17:41:48,19.6,0,0,16.5,39.7,4.1,25.9,25.9,0.0,21.0,
735,24.04.2022,17:42:28,19.6,0,0,16.6,40.4,4.1,25.9,25.9,0.0,21.0,
736,24.04.2022,17:43:08,19.6,0,0,0.0,40.7,3.3,25.9,25.9,0.0,21.0,
737,24.04.2022,17:43:48,19.7,0,0,0.0,37.5,1.3,25.9,25.9,0.0,21.0,
738,24.04.2022,17:44:28,19.7,0,0,0.0,36.2,1.6,25.9,25.9,0.0,21.0,
739,24.04.2022,17:45:08,19.7,0,0,0.0,34.7,1.2,25.9,25.9,0.0,21.0,
740,24.04.2022,17:45:48,19.7,0,0,0.0,33.7,1.1,25.9,25.9,0.0,21.0,
741,24.04.2022,17:46:28,19.7,0,0,0.0,32.8,0.9,25.9,25.9,0.0,21.0,
742,24.04.2022,17:47:08,19.7,0,0,0.0,32.1,0.8,25.9,25.9,0.0,21.0,
743,24.04.2022,17:47:48,19.6,0,0,0.0,31.5,0.7,25.9,25.9,0.0,21.0,
744,24.04.2022,17:48:28,19.6,0,0,0.0,31.0,0.6,25.9,25.9,0.0,21.0,
745,24.04.2022,17:49:08,19.6,0,0,25.0,37.9,6.4,25.9,25.9,0.0,21.0,
746,24.04.2022,17:49:48,19.6,0,0,16.8,39.7,4.2,25.9,25.9,0.0,21.0,
747,24.04.2022,17:50:28,19.6,0,0,16.7,40.5,4.1,25.9,25.9,0.0,21.0,
748,24.04.2022,17:51:08,19.5,0,0,0.0,41.0,3.3,25.9,25.9,0.0,21.0,
749,24.04.2022,17:51:48,19.5,0,0,0.0,37.8,1.2,25.9,25.9,0.0,21.0,
750,24.04.2022,17:52:28,19.5,0,0,0.0,36.5,1.5,25.9,25.9,0.0,21.0,
751,24.04.2022,17:53:08,19.4,0,0,0.0,35.1,1.1,25.9,25.9,0.0,21.0,
752,24.04.2022,17:53:48,19.4,0,0,0.0,34.1,1.1,25.9,25.9,0.0,21.0,
753,24.04.2022,17:54:28,19.4,0,0,0.0,33.2,0.9,25.9,25.9,0.0,21.0,
754,24.04.2022,17:55:08,19.4,0,0,0.0,32.5,0.8,25.9,25.9,0.0,21.0,
755,24.04.2022,17:55:48,19.4,0,0,0.0,31.9,0.7,25.9,25.9,0.0,21.0,
756,24.04.2022,17:56:28,19.4,0,0,0.0,31.4,0.6,25.9,25.9,0.0,21.0,
757,24.04.2022,17:57:08,19.4,0,0,59.8,31.0,0.9,25.9,25.9,0.0,21.0,
758,24.04.2022,17:57:48,19.4,0,0,18.3,39.1,5.4,25.9,25.9,0.0,21.0,
759,24.04.2022,17:58:28,19.4,0,0,16.7,40.0,3.9,25.9,25.9,0.0,21.0,
760,24.04.2022,17:59:08,19.3,0,0,16.7,40.9,4.1,25.9,25.9,0.0,21.0,
761,24.04.2022,17:59:48,19.4,0,0,0.0,40.4,3.0,25.9,25.9,0.0,21.0,
762,24.04.2022,18:00:28,19.3,0,0,0.0,37.5,1.2,25.9,25.9,0.0,21.0,
763,24.04.2022,18:01:08,19.3,0,0,0.0,36.2,1.5,25.9,25.9,0.0,21.0,
764,24.04.2022,18:01:48,19.3,0,0,0.0,34.9,1.1,25.9,25.9,0.0,21.0,
765,24.04.2022,18:02:28,19.2,0,0,0.0,34.0,1.0,25.9,25.9,0.0,21.0,
766,24.04.2022,18:03:08,19.2,0,0,0.0,33.1,0.9,25.9,25.9,0.0,21.0,
767,24.04.2022,18:03:48,19.2,0,0,0.0,32.4,0.8,25.9,25.9,0.0,21.0,
768,24.04.2022,18:04:28,19.1,0,0,0.0,31.9,0.7,25.9,25.9,0.0,21.0,
769,24.04.2022,18:05:08,19.1,0,0,0.0,31.4,0.6,25.9,25.9,0.0,21.0,
770,24.04.2022,18:05:48,19.1,0,0,38.3,37.9,12.6,25.9,25.9,0.0,21.0,
771,24.04.2022,18:06:28,19.1,0,0,16.7,39.8,3.8,25.9,25.9,0.0,21.0,
772,24.04.2022,18:07:08,19.0,0,0,16.6,40.7,4.0,25.9,25.9,0.0,21.0,
773,24.04.2022,18:07:48,19.0,0,0,23.3,41.7,1.9,25.9,25.9,0.0,21.0,
774,24.04.2022,18:08:28,19.0,0,0,0.0,38.7,1.6,25.9,25.9,0.0,21.0,
775,24.04.2022,18:09:08,18.9,0,0,0.0,37.2,1.5,25.9,25.9,0.0,21.0,
776,24.04.2022,18:09:48,18.9,0,0,0.0,35.7,1.2,25.9,25.9,0.0,21.0,
777,24.04.2022,18:10:28,18.9,0,0,0.0,34.7,1.1,25.9,25.9,0.0,21.0,
778,24.04.2022,18:11:08,18.9,0,0,0.0,33.7,1.0,25.9,25.9,0.0,21.0,
779,24.04.2022,18:11:48,18.9,0,0,0.0,33.0,0.8,25.9,25.9,0.0,21.0,
780,24.04.2022,18:12:28,18.9,0,0,0.0,32.4,0.7,25.9,25.9,0.0,21.0,
781,24.04.2022,18:13:08,18.9,0,0,0.0,31.8,0.6,25.9,25.9,0.0,21.0,
782,24.04.2022,18:13:48,18.9,0,0,56.2,34.6,6.0,25.9,25.9,0.0,21.0,
783,24.04.2022,18:14:28,18.9,0,0,16.8,39.8,4.4,25.9,25.9,0.0,21.0,
784,24.04.2022,18:15:08,18.9,0,0,16.6,40.7,4.1,25.9,25.9,0.0,21.0,
785,24.04.2022,18:15:48,18.8,0,0,45.4,41.5,4.1,25.9,25.9,0.0,21.0,
786,24.04.2022,18:16:28,18.8,0,0,0.0,39.7,2.2,25.9,25.9,0.0,21.0,
787,24.04.2022,18:17:08,18.8,0,0,0.0,37.7,1.4,25.9,25.9,0.0,21.0,
788,24.04.2022,18:17:48,18.8,0,0,0.0,36.3,1.3,25.9,25.9,0.0,21.0,
789,24.04.2022,18:18:28,18.8,0,0,0.0,35.1,1.1,25.9,25.9,0.0,21.0,
790,24.04.2022,18:19:08,18.8,0,0,0.0,34.1,1.0,25.9,25.9,0.0,21.0,
791,24.04.2022,18:19:48,18.8,0,0,0.0,33.3,0.9,25.9,25.9,0.0,21.0,
792,24.04.2022,18:20:28,18.8,0,0,0.0,32.6,0.8,25.9,25.9,0.0,21.0,
793,24.04.2022,18:21:08,18.8,0,0,0.0,32.0,0.7,25.9,25.9,0.0,21.0,
794,24.04.2022,18:21:48,18.8,0,0,0.0,31.6,0.6,25.9,25.9,0.0,21.0,
795,24.04.2022,18:22:28,18.8,0,0,23.5,38.7,5.9,25.9,25.9,0.0,21.0,
796,24.04.2022,18:23:08,18.8,0,0,16.8,40.3,4.1,25.9,25.9,0.0,21.0,
797,24.04.2022,18:23:48,18.8,0,0,16.6,41.1,4.1,25.9,25.9,0.0,21.0,
798,24.04.2022,18:24:28,18.8,0,0,0.0,41.4,3.3,25.9,25.9,0.0,21.0,
799,24.04.2022,18:25:08,18.7,0,0,0.0,38.2,1.2,25.9,25.9,0.0,21.0,
800,24.04.2022,18:25:48,18.7,0,0,0.0,37.0,1.5,25.9,25.9,0.0,21.0,
801,24.04.2022,18:26:28,18.7,0,0,0.0,35.6,1.1,25.9,25.9,0.0,21.0,
802,24.04.2022,18:27:08,18.7,0,0,0.0,34.6,1.1,25.9,25.9,0.0,21.0,
803,24.04.2022,18:27:48,18.7,0,0,0.0,33.7,0.9,25.9,25.9,0.0,21.0,
804,24.04.2022,18:28:28,18.7,0,0,0.0,33.0,0.8,25.9,25.9,0.0,21.0,
805,24.04.2022,18:29:08,18.7,0,0,0.0,32.4,0.7,25.9,25.9,0.0,21.0,
806,24.04.2022,18:29:48,18.6,0,0,0.0,31.8,0.6,25.9,25.9,0.0,21.0,
807,24.04.2022,18:30:28,18.7,0,0,50.0,39.7,7.3,25.9,25.9,0.0,21.0,
808,24.04.2022,18:31:08,18.7,0,0,18.2,45.9,6.4,25.9,25.9,0.0,21.0,
809,24.04.2022,18:31:48,18.6,0,0,0.0,45.1,4.2,25.9,25.9,0.0,21.0,
810,24.04.2022,18:32:28,18.6,0,0,0.0,40.8,1.4,25.9,25.9,0.0,21.0,
811,24.04.2022,18:33:08,18.7,0,0,0.0,39.1,1.9,25.9,25.9,0.0,21.0,
812,24.04.2022,18:33:48,18.7,0,0,0.0,37.2,1.3,25.9,25.9,0.0,21.0,
813,24.04.2022,18:34:28,18.7,0,0,0.0,35.9,1.2,25.9,25.9,0.0,21.0,
814,24.04.2022,18:35:08,18.7,0,0,0.0,34.7,1.0,25.9,25.9,0.0,21.0,
815,24.04.2022,18:35:48,18.7,0,0,0.0,33.8,0.9,25.9,25.9,0.0,21.0,
816,24.04.2022,18:36:28,18.7,0,0,0.0,33.0,0.8,25.9,25.9,0.0,21.0,
817,24.04.2022,18:37:08,18.7,0,0,0.0,32.4,0.7,25.9,25.9,0.0,21.0,
818,24.04.2022,18:37:48,18.8,0,0,0.0,31.8,0.6,25.9,25.9,0.0,21.0,
819,24.04.2022,18:38:28,18.8,0,0,30.3,38.4,10.8,25.9,25.9,0.0,21.0,
820,24.04.2022,18:39:08,18.8,0,0,16.7,40.2,3.9,25.9,25.9,0.0,21.0,
821,24.04.2022,18:39:48,18.8,0,0,16.7,41.0,4.1,25.9,25.9,0.0,21.0,
822,24.04.2022,18:40:28,18.8,0,0,5.6,41.7,2.6,25.9,25.9,0.0,21.0,
823,24.04.2022,18:41:08,18.8,0,0,0.0,38.4,1.4,25.9,25.9,0.0,21.0,
824,24.04.2022,18:41:48,18.8,0,0,0.0,37.1,1.5,25.9,25.9,0.0,21.0,
825,24.04.2022,18:42:28,18.9,0,0,0.0,35.6,1.1,25.9,25.9,0.0,21.0,
826,24.04.2022,18:43:08,18.9,0,0,0.0,34.6,1.1,25.9,25.9,0.0,21.0,
827,24.04.2022,18:43:48,18.9,0,0,0.0,33.7,0.9,25.9,25.9,0.0,21.0,
828,24.04.2022,18:44:28,18.9,0,0,0.0,32.9,0.8,25.9,25.9,0.0,21.0,
829,24.04.2022,18:45:08,18.9,0,0,0.0,32.3,0.7,25.9,25.9,0.0,21.0,
830,24.04.2022,18:45:48,18.9,0,0,0.0,31.8,0.6,25.9,25.9,0.0,21.0,
831,24.04.2022,18:46:28,18.9,0,0,24.4,38.7,6.9,25.9,25.9,0.0,21.0,
832,24.04.2022,18:47:08,18.9,0,0,16.7,40.4,4.2,25.9,25.9,0.0,21.0,
833,24.04.2022,18:47:48,18.9,0,0,16.7,41.2,4.1,25.9,25.9,0.0,21.0,
834,24.04.2022,18:48:28,18.9,0,0,0.0,41.6,3.3,25.9,25.9,0.0,21.0,
835,24.04.2022,18:49:08,18.9,0,0,0.0,38.3,1.2,25.9,25.9,0.0,21.0,
836,24.04.2022,18:49:48,18.9,0,0,0.0,37.1,1.5,25.9,25.9,0.0,21.0,
837,24.04.2022,18:50:28,18.9,0,0,0.0,35.7,1.1,25.9,25.9,0.0,21.0,
838,24.04.2022,18:51:08,18.9,0,0,0.0,34.7,1.0,25.9,25.9,0.0,21.0,
839,24.04.2022,18:51:48,18.9,0,0,0.0,33.8,0.9,25.9,25.9,0.0,21.0,
840,24.04.2022,18:52:28,18.9,0,0,0.0,33.1,0.8,25.9,25.9,0.0,21.0,
841,24.04.2022,18:53:08,18.9,0,0,0.0,32.5,0.7,25.9,25.9,0.0,21.0,
842,24.04.2022,18:53:48,18.9,0,0,0.0,32.0,0.6,25.9,25.9,0.0,21.0,
843,24.04.2022,18:54:28,18.9,0,0,38.5,38.1,12.2,25.9,25.9,0.0,21.0,
844,24.04.2022,18:55:08,18.8,0,0,16.7,40.1,3.8,25.9,25.9,0.0,21.0,
845,24.04.2022,18:55:48,18.8,0,0,16.7,41.1,4.0,25.9,25.9,0.0,21.0,
846,24.04.2022,18:56:28,18.8,0,0,23.8,42.0,1.9,25.9,25.9,0.0,21.0,
847,24.04.2022,18:57:08,18.8,0,0,0.0,39.1,1.6,25.9,25.9,0.0,21.0,
848,24.04.2022,18:57:48,18.8,0,0,0.0,37.7,1.4,25.9,25.9,0.0,21.0,
849,24.04.2022,18:58:28,18.8,0,0,0.0,36.2,1.2,25.9,25.9,0.0,21.0,
850,24.04.2022,18:59:08,18.8,0,0,0.0,35.1,1.1,25.9,25.9,0.0,21.0,
851,24.04.2022,18:59:48,18.8,0,0,0.0,34.2,0.9,25.9,25.9,0.0,21.0,
852,24.04.2022,19:00:28,18.8,0,0,0.0,33.5,0.8,25.9,25.9,0.0,21.0,
853,24.04.2022,19:01:08,18.7,0,0,0.0,32.9,0.7,25.9,25.9,0.0,21.0,
854,24.04.2022,19:01:48,18.7,0,0,0.0,32.3,0.6,25.9,25.9,0.0,21.0,
855,24.04.2022,19:02:28,18.7,0,0,0.0,31.9,0.6,25.9,25.9,0.0,21.0,
856,24.04.2022,19:03:08,18.7,0,0,26.3,38.5,7.9,25.9,25.9,0.0,21.0,
857,24.04.2022,19:03:48,18.6,0,0,16.7,40.4,4.0,25.9,25.9,0.0,21.0,
858,24.04.2022,19:04:28,18.6,0,0,16.6,41.2,4.0,25.9,25.9,0.0,21.0,
859,24.04.2022,19:05:08,18.6,0,0,0.0,41.8,3.2,25.9,25.9,0.0,21.0,
860,24.04.2022,19:05:48,18.6,0,0,0.0,38.6,1.3,25.9,25.9,0.0,21.0,
861,24.04.2022,19:06:28,18.6,0,0,0.0,37.3,1.5,25.9,25.9,0.0,21.0,
862,24.04.2022,19:07:08,18.6,0,0,0.0,35.9,1.1,25.9,25.9,0.0,21.0,
863,24.04.2022,19:07:48,18.6,0,0,0.0,34.9,1.0,25.9,25.9,0.0,21.0,
864,24.04.2022,19:08:28,18.6,0,0,0.0,34.0,0.9,25.9,25.9,0.0,21.0,
865,24.04.2022,19:09:08,18.6,0,0,0.0,33.3,0.8,25.9,25.9,0.0,21.0,
866,24.04.2022,19:09:48,18.5,0,0,0.0,32.7,0.7,25.9,25.9,0.0,21.0,
867,24.04.2022,19:10:28,18.5,0,0,0.0,32.1,0.6,25.9,25.9,0.0,21.0,
868,24.04.2022,19:11:08,18.5,0,0,59.8,31.8,0.9,25.9,25.9,0.0,21.0,
869,24.04.2022,19:11:48,18.5,0,0,17.7,39.8,5.4,25.9,25.9,0.0,21.0,
870,24.04.2022,19:12:28,18.5,0,0,16.7,40.7,4.0,25.9,25.9,0.0,21.0,
871,24.04.2022,19:13:08,18.5,0,0,16.7,41.5,4.1,25.9,25.9,0.0,21.0,
872,24.04.2022,19:13:48,18.5,0,0,0.0,40.7,2.7,25.9,25.9,0.0,21.0,
873,24.04.2022,19:14:28,18.5,0,0,0.0,38.0,1.3,25.9,25.9,0.0,21.0,
874,24.04.2022,19:15:08,18.5,0,0,0.0,36.7,1.4,25.9,25.9,0.0,21.0,
875,24.04.2022,19:15:48,18.5,0,0,0.0,35.4,1.1,25.9,25.9,0.0,21.0,
876,24.04.2022,19:16:28,18.5,0,0,0.0,34.4,1.0,25.9,25.9,0.0,21.0,
877,24.04.2022,19:17:08,18.4,0,0,0.0,33.6,0.9,25.9,25.9,0.0,21.0,
878,24.04.2022,19:17:48,18.4,0,0,0.0,32.9,0.8,25.9,25.9,0.0,21.0,
879,24.04.2022,19:18:28,18.4,0,0,0.0,32.3,0.7,25.9,25.9,0.0,21.0,
880,24.04.2022,19:19:08,18.5,0,0,59.5,31.9,0.9,25.9,25.9,0.0,21.0,
881,24.04.2022,19:19:48,18.4,0,0,18.1,39.8,5.4,25.9,25.9,0.0,21.0,
882,24.04.2022,19:20:28,18.4,0,0,16.7,40.6,4.1,25.9,25.9,0.0,21.0,
883,24.04.2022,19:21:08,18.4,0,0,16.7,41.4,4.1,25.9,25.9,0.0,21.0,
884,24.04.2022,19:21:48,18.4,0,0,0.0,40.9,3.1,25.9,25.9,0.0,21.0,
885,24.04.2022,19:22:28,18.3,0,0,0.0,38.0,1.2,25.9,25.9,0.0,21.0,
886,24.04.2022,19:23:08,18.3,0,0,0.0,36.7,1.4,25.9,25.9,0.0,21.0,
887,24.04.2022,19:23:48,18.3,0,0,0.0,35.3,1.1,25.9,25.9,0.0,21.0,
888,24.04.2022,19:24:28,18.3,0,0,0.0,34.3,1.0,25.9,25.9,0.0,21.0,
889,24.04.2022,19:25:08,18.3,0,0,0.0,33.5,0.9,25.9,25.9,0.0,21.0,
890,24.04.2022,19:25:48,18.2,0,0,0.0,32.8,0.8,25.9,25.9,0.0,21.0,
891,24.04.2022,19:26:28,18.2,0,0,0.0,32.2,0.7,25.9,25.9,0.0,21.0,
892,24.04.2022,19:27:08,18.2,0,0,26.8,38.7,8.7,25.9,25.9,0.0,21.0,
893,24.04.2022,19:27:48,18.1,0,0,16.7,40.4,4.2,25.9,25.9,0.0,21.0,
894,24.04.2022,19:28:28,18.1,0,0,16.7,41.1,4.2,25.9,25.9,0.0,21.0,
895,24.04.2022,19:29:08,18.1,0,0,0.0,41.6,3.1,25.9,25.9,0.0,21.0,
896,24.04.2022,19:29:48,18.1,0,0,0.0,38.3,1.3,25.9,25.9,0.0,21.0,
897,24.04.2022,19:30:28,18.0,0,0,0.0,37.0,1.5,25.9,25.9,0.0,21.0,
898,24.04.2022,19:31:08,18.0,0,0,0.0,35.5,1.2,25.9,25.9,0.0,21.0,
899,24.04.2022,19:31:48,18.0,0,0,0.0,34.4,1.1,25.9,25.9,0.0,21.0,
900,24.04.2022,19:32:28,17.9,0,0,0.0,33.6,0.9,25.9,25.9,0.0,21.0,
901,24.04.2022,19:33:08,17.9,0,0,0.0,32.8,0.8,25.9,25.9,0.0,21.0,
902,24.04.2022,19:33:48,17.9,0,0,58.1,32.0,1.0,25.9,25.9,0.0,21.0,
903,24.04.2022,19:34:28,17.8,0,0,19.8,38.8,6.3,25.9,25.9,0.0,21.0,
904,24.04.2022,19:35:08,17.8,0,0,16.7,39.0,4.9,25.9,25.9,0.0,21.0,
905,24.04.2022,19:35:48,17.8,0,0,16.6,39.2,4.7,25.9,25.9,0.0,21.0,
906,24.04.2022,19:36:28,17.8,0,0,16.7,42.3,5.7,25.9,25.9,0.0,21.0,
907,24.04.2022,19:37:08,17.7,0,0,8.5,39.9,3.8,25.9,25.9,0.0,21.0,
908,24.04.2022,19:37:48,17.7,0,0,0.0,36.6,1.4,25.9,25.9,0.0,21.0,
909,24.04.2022,19:38:28,17.7,0,0,0.0,35.2,1.5,25.9,25.9,0.0,21.0,
910,24.04.2022,19:39:08,17.7,0,0,0.0,34.0,1.1,25.9,25.9,0.0,21.0,
911,24.04.2022,19:39:48,17.7,0,0,0.0,33.1,1.0,25.9,25.9,0.0,21.0,
912,24.04.2022,19:40:28,17.6,0,0,20.1,32.4,0.9,25.9,25.9,0.0,21.0,
913,24.04.2022,19:41:08,17.6,0,0,21.3,39.2,6.2,25.9,25.9,0.0,21.0,
914,24.04.2022,19:41:48,17.6,0,0,16.6,40.2,4.7,25.9,25.9,0.0,21.0,
915,24.04.2022,19:42:28,17.6,0,0,16.7,40.7,4.6,25.9,25.9,0.0,21.0,
916,24.04.2022,19:43:08,17.5,0,0,16.6,43.7,5.4,25.9,25.9,0.0,21.0,
917,24.04.2022,19:43:48,17.5,0,0,0.0,39.3,1.9,25.9,25.9,0.0,21.0,
918,24.04.2022,19:44:28,17.5,0,0,0.0,37.8,1.8,25.9,25.9,0.0,21.0,
919,24.04.2022,19:45:08,17.5,0,0,0.0,36.0,1.3,25.9,25.9,0.0,21.0,
920,24.04.2022,19:45:48,17.5,0,0,0.0,34.9,1.2,25.9,25.9,0.0,21.0,
921,24.04.2022,19:46:28,17.5,0,0,0.0,33.9,1.0,25.9,25.9,0.0,21.0,
922,24.04.2022,19:47:08,17.5,0,0,0.0,33.2,0.9,25.9,25.9,0.0,21.0,
923,24.04.2022,19:47:48,17.5,0,0,50.8,37.2,8.2,25.9,25.9,0.0,21.0,
924,24.04.2022,19:48:28,17.5,0,0,16.8,40.4,4.7,25.9,25.9,0.0,21.0,
925,24.04.2022,19:49:08,17.4,0,0,16.7,41.1,4.3,25.9,25.9,0.0,21.0,
926,24.04.2022,19:49:48,17.4,0,0,16.6,41.9,2.2,25.9,25.9,0.0,21.0,
927,24.04.2022,19:50:28,17.4,0,0,0.0,41.5,3.7,25.9,25.9,0.0,21.0,
928,24.04.2022,19:51:08,17.4,0,0,0.0,38.5,1.2,25.9,25.9,0.0,21.0,
929,24.04.2022,19:51:48,17.4,0,0,0.0,37.0,1.6,25.9,25.9,0.0,21.0,
930,24.04.2022,19:52:28,17.4,0,0,0.0,35.7,1.2,25.9,25.9,0.0,21.0,
931,24.04.2022,19:53:08,17.4,0,0,0.0,34.6,1.1,25.9,25.9,0.0,21.0,
932,24.04.2022,19:53:48,17.4,0,0,0.0,33.8,0.9,25.9,25.9,0.0,21.0,
933,24.04.2022,19:54:28,17.4,0,0,0.0,33.1,0.8,25.9,25.9,0.0,21.0,
934,24.04.2022,19:55:08,17.4,0,0,33.8,39.1,11.4,25.9,25.9,0.0,21.0,
935,24.04.2022,19:55:48,17.4,0,0,16.7,40.7,4.2,25.9,25.9,0.0,21.0,
936,24.04.2022,19:56:28,17.4,0,0,16.6,41.4,4.3,25.9,25.9,0.0,21.0,
937,24.04.2022,19:57:08,17.3,0,0,58.1,43.2,2.9,25.9,25.9,0.0,21.0,
938,24.04.2022,19:57:48,17.3,0,0,0.0,39.3,1.5,25.9,25.9,0.0,21.0,
939,24.04.2022,19:58:28,17.3,0,0,0.0,37.9,1.7,25.9,25.9,0.0,21.0,
940,24.04.2022,19:59:08,17.3,0,0,0.0,36.3,1.2,25.9,25.9,0.0,21.0,
941,24.04.2022,19:59:48,17.3,0,0,0.0,35.2,1.1,25.9,25.9,0.0,21.0,
942,24.04.2022,20:00:28,17.3,0,0,0.0,34.3,1.0,25.9,25.9,0.0,21.0,
943,24.04.2022,20:01:08,17.2,0,0,0.0,33.5,0.8,25.9,25.9,0.0,21.0,
944,24.04.2022,20:01:48,17.2,0,0,59.8,33.9,1.7,25.9,25.9,0.0,21.0,
945,24.04.2022,20:02:28,17.2,0,0,17.2,40.8,5.4,25.9,25.9,0.0,21.0,
946,24.04.2022,20:03:08,17.2,0,0,16.7,41.6,4.1,25.9,25.9,0.0,21.0,
947,24.04.2022,20:03:48,17.1,0,0,16.6,42.3,4.2,25.9,25.9,0.0,21.0,
948,24.04.2022,20:04:28,17.1,0,0,0.0,40.9,2.5,25.9,25.9,0.0,21.0,
949,24.04.2022,20:05:08,17.1,0,0,0.0,38.5,1.3,25.9,25.9,0.0,21.0,
950,24.04.2022,20:05:48,17.1,0,0,0.0,37.1,1.4,25.9,25.9,0.0,21.0,
951,24.04.2022,20:06:28,17.2,0,0,0.0,35.9,1.1,25.9,25.9,0.0,21.0,
952,24.04.2022,20:07:08,17.1,0,0,0.0,34.9,1.0,25.9,25.9,0.0,21.0,
953,24.04.2022,20:07:48,17.2,0,0,0.0,34.1,0.8,25.9,25.9,0.0,21.0,
954,24.04.2022,20:08:28,17.2,0,0,0.0,33.5,0.7,25.9,25.9,0.0,21.0,
955,24.04.2022,20:09:08,17.2,0,0,49.3,38.0,7.9,25.9,25.9,0.0,21.0,
956,24.04.2022,20:09:48,17.2,0,0,16.8,41.1,4.3,25.9,25.9,0.0,21.0,
957,24.04.2022,20:10:28,17.2,0,0,16.7,41.9,4.2,25.9,25.9,0.0,21.0,
958,24.04.2022,20:11:08,17.2,0,0,57.8,42.7,2.0,25.9,25.9,0.0,21.0,
959,24.04.2022,20:11:48,17.2,0,0,0.0,40.3,1.9,25.9,25.9,0.0,21.0,
960,24.04.2022,20:12:28,17.2,0,0,0.0,38.5,1.5,25.9,25.9,0.0,21.0,
961,24.04.2022,20:13:08,17.2,0,0,0.0,37.0,1.3,25.9,25.9,0.0,21.0,
962,24.04.2022,20:13:48,17.2,0,0,0.0,35.9,1.1,25.9,25.9,0.0,21.0,
963,24.04.2022,20:14:28,17.2,0,0,0.0,34.9,0.9,25.9,25.9,0.0,21.0,
964,24.04.2022,20:15:08,17.2,0,0,0.0,34.2,0.8,25.9,25.9,0.0,21.0,
965,24.04.2022,20:15:48,17.2,0,0,0.0,33.5,0.7,25.9,25.9,0.0,21.0,
966,24.04.2022,20:16:28,17.2,0,0,43.1,39.1,10.9,25.9,25.9,0.0,21.0,
967,24.04.2022,20:17:08,17.2,0,0,16.6,41.2,4.0,25.9,25.9,0.0,21.0,
968,24.04.2022,20:17:48,17.1,0,0,16.6,42.1,4.2,25.9,25.9,0.0,21.0,
969,24.04.2022,20:18:28,17.1,0,0,47.4,42.9,1.9,25.9,25.9,0.0,21.0,
970,24.04.2022,20:19:08,17.1,0,0,0.0,40.1,1.7,25.9,25.9,0.0,21.0,
971,24.04.2022,20:19:48,17.1,0,0,0.0,38.5,1.5,25.9,25.9,0.0,21.0,
972,24.04.2022,20:20:28,17.1,0,0,0.0,37.0,1.2,25.9,25.9,0.0,21.0,
973,24.04.2022,20:21:08,17.1,0,0,0.0,35.9,1.1,25.9,25.9,0.0,21.0,
974,24.04.2022,20:21:48,17.1,0,0,0.0,35.0,0.9,25.9,25.9,0.0,21.0,
975,24.04.2022,20:22:28,17.1,0,0,0.0,34.2,0.8,25.9,25.9,0.0,21.0,
976,24.04.2022,20:23:08,17.0,0,0,0.0,33.6,0.7,25.9,25.9,0.0,21.0,
977,24.04.2022,20:23:48,17.1,0,0,49.3,38.2,8.1,25.9,25.9,0.0,21.0,
978,24.04.2022,20:24:28,17.0,0,0,16.7,41.2,4.3,25.9,25.9,0.0,21.0,
979,24.04.2022,20:25:08,17.0,0,0,16.7,42.0,4.1,25.9,25.9,0.0,21.0,
980,24.04.2022,20:25:48,17.1,0,0,57.8,42.8,2.0,25.9,25.9,0.0,21.0,
981,24.04.2022,20:26:28,17.0,0,0,0.0,40.3,1.9,25.9,25.9,0.0,21.0,
982,24.04.2022,20:27:08,17.0,0,0,0.0,38.5,1.5,25.9,25.9,0.0,21.0,
983,24.04.2022,20:27:48,17.0,0,0,0.0,37.0,1.3,25.9,25.9,0.0,21.0,
984,24.04.2022,20:28:28,17.0,0,0,0.0,35.8,1.1,25.9,25.9,0.0,21.0,
985,24.04.2022,20:29:08,17.0,0,0,0.0,34.9,1.0,25.9,25.9,0.0,21.0,
986,24.04.2022,20:29:48,17.0,0,0,0.0,34.1,0.8,25.9,25.9,0.0,21.0,
987,24.04.2022,20:30:28,17.0,0,0,0.0,33.4,0.7,25.9,25.9,0.0,21.0,
988,24.04.2022,20:31:08,17.0,0,0,30.1,39.7,10.6,25.9,25.9,0.0,21.0,
989,24.04.2022,20:31:48,17.0,0,0,16.7,41.3,4.1,25.9,25.9,0.0,21.0,
990,24.04.2022,20:32:28,17.0,0,0,16.6,42.0,4.2,25.9,25.9,0.0,21.0,
991,24.04.2022,20:33:08,17.0,0,0,6.0,42.6,2.6,25.9,25.9,0.0,21.0,
992,24.04.2022,20:33:48,17.0,0,0,0.0,39.3,1.5,25.9,25.9,0.0,21.0,
993,24.04.2022,20:34:28,17.0,0,0,0.0,37.9,1.5,25.9,25.9,0.0,21.0,
994,24.04.2022,20:35:08,17.0,0,0,0.0,36.4,1.2,25.9,25.9,0.0,21.0,
995,24.04.2022,20:35:48,17.1,0,0,0.0,35.4,1.1,25.9,25.9,0.0,21.0,
996,24.04.2022,20:36:28,17.1,0,0,0.0,34.5,0.9,25.9,25.9,0.0,21.0,
997,24.04.2022,20:37:08,17.1,0,0,0.0,33.8,0.8,25.9,25.9,0.0,21.0,
998,24.04.2022,20:37:48,17.1,0,0,58.1,33.2,0.7,25.9,25.9,0.0,21.0,
999,24.04.2022,20:38:28,17.1,0,0,19.7,40.6,5.4,25.9,25.9,0.0,21.0,
1000,24.04.2022,20:39:08,17.1,0,0,16.7,41.5,4.2,25.9,25.9,0.0,21.0,
1001,24.04.2022,20:39:48,17.1,0,0,16.7,42.2,4.2,25.9,25.9,0.0,21.0,
1002,24.04.2022,20:40:28,17.1,0,0,0.0,42.0,3.2,25.9,25.9,0.0,21.0,
1003,24.04.2022,20:41:08,17.0,0,0,0.0,38.9,1.2,25.9,25.9,0.0,21.0,
1004,24.04.2022,20:41:48,17.0,0,0,0.0,37.6,1.5,25.9,25.9,0.0,21.0,
1005,24.04.2022,20:42:28,17.1,0,0,0.0,36.3,1.1,25.9,25.9,0.0,21.0,
1006,24.04.2022,20:43:08,17.0,0,0,0.0,35.3,1.0,25.9,25.9,0.0,21.0,
1007,24.04.2022,20:43:48,17.1,0,0,0.0,34.5,0.8,25.9,25.9,0.0,21.0,
1008,24.04.2022,20:44:28,17.0,0,0,0.0,33.8,0.7,25.9,25.9,0.0,21.0,
1009,24.04.2022,20:45:08,17.0,0,0,54.8,33.2,0.7,25.9,25.9,0.0,21.0,
1010,24.04.2022,20:45:48,17.0,0,0,20.8,40.5,5.3,25.9,25.9,0.0,21.0,
1011,24.04.2022,20:46:28,17.1,0,0,16.7,41.6,4.2,25.9,25.9,0.0,21.0,
1012,24.04.2022,20:47:08,17.1,0,0,16.6,42.3,4.1,25.9,25.9,0.0,21.0,
1013,24.04.2022,20:47:48,17.0,0,0,0.0,42.3,3.2,25.9,25.9,0.0,21.0,
1014,24.04.2022,20:48:28,17.0,0,0,0.0,39.1,1.2,25.9,25.9,0.0,21.0,
1015,24.04.2022,20:49:08,17.0,0,0,0.0,37.8,1.5,25.9,25.9,0.0,21.0,
1016,24.04.2022,20:49:48,17.1,0,0,0.0,36.4,1.1,25.9,25.9,0.0,21.0,
1017,24.04.2022,20:50:28,17.1,0,0,0.0,35.5,1.0,25.9,25.9,0.0,21.0,
1018,24.04.2022,20:51:08,17.1,0,0,0.0,34.6,0.9,25.9,25.9,0.0,21.0,
1019,24.04.2022,20:51:48,17.0,0,0,0.0,33.9,0.8,25.9,25.9,0.0,21.0,
1020,24.04.2022,20:52:28,17.1,0,0,0.0,33.3,0.7,25.9,25.9,0.0,21.0,
1021,24.04.2022,20:53:08,17.1,0,0,24.1,40.1,6.8,25.9,25.9,0.0,21.0,
1022,24.04.2022,20:53:48,17.1,0,0,16.5,41.6,4.2,25.9,25.9,0.0,21.0,
1023,24.04.2022,20:54:28,17.1,0,0,16.6,42.3,4.2,25.9,25.9,0.0,21.0,
1024,24.04.2022,20:55:08,17.1,0,0,0.0,42.6,3.3,25.9,25.9,0.0,21.0,
1025,24.04.2022,20:55:48,17.1,0,0,0.0,39.3,1.2,25.9,25.9,0.0,21.0,
1026,24.04.2022,20:56:28,17.1,0,0,0.0,38.0,1.5,25.9,25.9,0.0,21.0,
1027,24.04.2022,20:57:08,17.1,0,0,0.0,36.6,1.1,25.9,25.9,0.0,21.0,
1028,24.04.2022,20:57:48,17.1,0,0,0.0,35.6,1.0,25.9,25.9,0.0,21.0,
1029,24.04.2022,20:58:28,17.1,0,0,0.0,34.7,0.9,25.9,25.9,0.0,21.0,
1030,24.04.2022,20:59:08,17.1,0,0,0.0,34.0,0.8,25.9,25.9,0.0,21.0,
1031,24.04.2022,20:59:48,17.1,0,0,0.0,33.4,0.7,25.9,25.9,0.0,21.0,
1032,24.04.2022,21:00:28,17.0,0,0,31.4,39.8,11.6,25.9,25.9,0.0,21.0,
1033,24.04.2022,21:01:08,17.0,0,0,16.6,41.4,3.9,25.9,25.9,0.0,21.0,
1034,24.04.2022,21:01:48,17.0,0,0,16.7,42.1,4.1,25.9,25.9,0.0,21.0,
1035,24.04.2022,21:02:28,17.0,0,0,8.0,42.9,2.9,25.9,25.9,0.0,21.0,
1036,24.04.2022,21:03:08,17.0,0,0,0.0,39.7,1.4,25.9,25.9,0.0,21.0,
1037,24.04.2022,21:03:48,17.0,0,0,0.0,38.3,1.5,25.9,25.9,0.0,21.0,
1038,24.04.2022,21:04:28,17.0,0,0,0.0,36.8,1.1,25.9,25.9,0.0,21.0,
1039,24.04.2022,21:05:08,17.0,0,0,0.0,35.8,1.0,25.9,25.9,0.0,21.0,
1040,24.04.2022,21:05:48,17.0,0,0,0.0,34.9,0.9,25.9,25.9,0.0,21.0,
1041,24.04.2022,21:06:28,17.0,0,0,0.0,34.2,0.8,25.9,25.9,0.0,21.0,
1042,24.04.2022,21:07:08,17.0,0,0,0.0,33.6,0.7,25.9,25.9,0.0,21.0,
1043,24.04.2022,21:07:48,17.0,0,0,51.8,37.8,6.7,25.9,25.9,0.0,21.0,
1044,24.04.2022,21:08:28,17.0,0,0,16.8,41.2,4.4,25.9,25.9,0.0,21.0,
1045,24.04.2022,21:09:08,17.0,0,0,16.6,42.0,4.1,25.9,25.9,0.0,21.0,
1046,24.04.2022,21:09:48,17.0,0,0,55.9,42.8,2.1,25.9,25.9,0.0,21.0,
1047,24.04.2022,21:10:28,17.0,0,0,0.0,40.4,1.9,25.9,25.9,0.0,21.0,
1048,24.04.2022,21:11:08,17.0,0,0,0.0,38.6,1.4,25.9,25.9,0.0,21.0,
1049,24.04.2022,21:11:48,17.0,0,0,0.0,37.2,1.2,25.9,25.9,0.0,21.0,
1050,24.04.2022,21:12:28,17.0,0,0,0.0,36.0,1.1,25.9,25.9,0.0,21.0,
1051,24.04.2022,21:13:08,17.0,0,0,0.0,35.1,0.9,25.9,25.9,0.0,21.0,
1052,24.04.2022,21:13:48,17.0,0,0,0.0,34.3,0.8,25.9,25.9,0.0,21.0,
1053,24.04.2022,21:14:28,17.0,0,0,0.0,33.7,0.7,25.9,25.9,0.0,21.0,
1054,24.04.2022,21:15:08,17.0,0,0,47.4,38.8,9.1,25.9,25.9,0.0,21.0,
1055,24.04.2022,21:15:48,17.0,0,0,16.7,41.3,4.2,25.9,25.9,0.0,21.0,
1056,24.04.2022,21:16:28,17.0,0,0,16.6,42.1,4.2,25.9,25.9,0.0,21.0,
1057,24.04.2022,21:17:08,17.0,0,0,58.6,42.9,2.0,25.9,25.9,0.0,21.0,
1058,24.04.2022,21:17:48,17.0,0,0,0.0,40.3,1.8,25.9,25.9,0.0,21.0,
1059,24.04.2022,21:18:28,17.0,0,0,0.0,38.6,1.5,25.9,25.9,0.0,21.0,
1060,24.04.2022,21:19:08,17.0,0,0,0.0,37.1,1.2,25.9,25.9,0.0,21.0,
1061,24.04.2022,21:19:48,17.0,0,0,0.0,35.9,1.1,25.9,25.9,0.0,21.0,
1062,24.04.2022,21:20:28,16.9,0,0,0.0,35.0,0.9,25.9,25.9,0.0,21.0,
1063,24.04.2022,21:21:08,16.9,0,0,0.0,34.2,0.8,25.9,25.9,0.0,21.0,
1064,24.04.2022,21:21:48,16.9,0,0,59.5,33.6,1.3,25.9,25.9,0.0,21.0,
1065,24.04.2022,21:22:28,16.9,0,0,17.9,41.2,5.6,25.9,25.9,0.0,21.0,
1066,24.04.2022,21:23:08,16.9,0,0,16.7,41.8,4.2,25.9,25.9,0.0,21.0,
1067,24.04.2022,21:23:48,16.9,0,0,16.6,42.4,4.3,25.9,25.9,0.0,21.0,
1068,24.04.2022,21:24:28,16.9,0,0,0.0,43.1,4.0,25.9,25.9,0.0,21.0,
1069,24.04.2022,21:25:08,16.9,0,0,0.0,39.1,1.0,25.9,25.9,0.0,21.0,
1070,24.04.2022,21:25:48,16.9,0,0,0.0,37.8,1.7,25.9,25.9,0.0,21.0,
1071,24.04.2022,21:26:28,16.9,0,0,0.0,36.3,1.1,25.9,25.9,0.0,21.0,
1072,24.04.2022,21:27:08,16.8,0,0,0.0,35.3,1.1,25.9,25.9,0.0,21.0,
1073,24.04.2022,21:27:48,16.8,0,0,0.0,34.4,0.9,25.9,25.9,0.0,21.0,
1074,24.04.2022,21:28:28,16.8,0,0,0.0,33.7,0.8,25.9,25.9,0.0,21.0,
1075,24.04.2022,21:29:08,16.8,0,0,26.5,40.0,8.8,25.9,25.9,0.0,21.0,
1076,24.04.2022,21:29:48,16.8,0,0,16.7,41.5,4.3,25.9,25.9,0.0,21.0,
1077,24.04.2022,21:30:28,16.8,0,0,16.7,42.1,4.3,25.9,25.9,0.0,21.0,
1078,24.04.2022,21:31:08,16.8,0,0,16.5,44.5,4.4,25.9,25.9,0.0,21.0,
1079,24.04.2022,21:31:48,16.8,0,0,0.0,40.1,1.4,25.9,25.9,0.0,21.0,
1080,24.04.2022,21:32:28,16.7,0,0,0.0,38.8,1.7,25.9,25.9,0.0,21.0,
1081,24.04.2022,21:33:08,16.7,0,0,0.0,37.2,1.2,25.9,25.9,0.0,21.0,
1082,24.04.2022,21:33:48,16.7,0,0,0.0,36.1,1.1,25.9,25.9,0.0,21.0,
1083,24.04.2022,21:34:28,16.7,0,0,0.0,35.2,0.9,25.9,25.9,0.0,21.0,
1084,24.04.2022,21:35:08,16.7,0,0,0.0,34.5,0.8,25.9,25.9,0.0,21.0,
1085,24.04.2022,21:35:48,16.7,0,0,0.0,33.9,0.7,25.9,25.9,0.0,21.0,
1086,24.04.2022,21:36:28,16.7,0,0,23.2,40.6,6.1,25.9,25.9,0.0,21.0,
1087,24.04.2022,21:37:08,16.7,0,0,16.7,42.3,4.1,25.9,25.9,0.0,21.0,
1088,24.04.2022,21:37:48,16.7,0,0,16.6,43.2,4.0,25.9,25.9,0.0,21.0,
1089,24.04.2022,21:38:28,16.6,0,0,0.0,43.5,3.3,25.9,25.9,0.0,21.0,
1090,24.04.2022,21:39:08,16.6,0,0,0.0,40.3,1.1,25.9,25.9,0.0,21.0,
1091,24.04.2022,21:39:48,16.6,0,0,0.0,39.1,1.5,25.9,25.9,0.0,21.0,
1092,24.04.2022,21:40:28,16.6,0,0,0.0,37.6,1.1,25.9,25.9,0.0,21.0,
1093,24.04.2022,21:41:08,16.6,0,0,0.0,36.6,1.0,25.9,25.9,0.0,21.0,
1094,24.04.2022,21:41:48,16.6,0,0,0.0,35.6,0.9,25.9,25.9,0.0,21.0,
1095,24.04.2022,21:42:28,16.6,0,0,0.0,34.9,0.8,25.9,25.9,0.0,21.0,
1096,24.04.2022,21:43:08,16.6,0,0,0.0,34.2,0.7,25.9,25.9,0.0,21.0,
1097,24.04.2022,21:43:48,16.5,0,0,60.1,34.5,1.5,25.9,25.9,0.0,21.0,
1098,24.04.2022,21:44:28,16.5,0,0,17.3,41.8,5.2,25.9,25.9,0.0,21.0,
1099,24.04.2022,21:45:08,16.5,0,0,16.6,42.7,3.8,25.9,25.9,0.0,21.0,
1100,24.04.2022,21:45:48,16.6,0,0,16.6,43.5,3.9,25.9,25.9,0.0,21.0,
1101,24.04.2022,21:46:28,16.5,0,0,0.0,42.4,2.6,25.9,25.9,0.0,21.0,
1102,24.04.2022,21:47:08,16.5,0,0,0.0,40.0,1.3,25.9,25.9,0.0,21.0,
1103,24.04.2022,21:47:48,16.5,0,0,0.0,38.6,1.3,25.9,25.9,0.0,21.0,
1104,24.04.2022,21:48:28,16.5,0,0,0.0,37.3,1.1,25.9,25.9,0.0,21.0,
1105,24.04.2022,21:49:08,16.5,0,0,0.0,36.3,1.0,25.9,25.9,0.0,21.0,
1106,24.04.2022,21:49:48,16.5,0,0,0.0,35.4,0.9,25.9,25.9,0.0,21.0,
1107,24.04.2022,21:50:28,16.5,0,0,0.0,34.7,0.8,25.9,25.9,0.0,21.0,
1108,24.04.2022,21:51:08,16.4,0,0,0.0,34.1,0.7,25.9,25.9,0.0,21.0,
1109,24.04.2022,21:51:48,16.5,0,0,23.5,40.9,6.1,25.9,25.9,0.0,21.0,
1110,24.04.2022,21:52:28,16.4,0,0,16.6,42.5,3.9,25.9,25.9,0.0,21.0,
1111,24.04.2022,21:53:08,16.4,0,0,16.6,43.4,3.9,25.9,25.9,0.0,21.0,
1112,24.04.2022,21:53:48,16.4,0,0,0.0,43.7,3.2,25.9,25.9,0.0,21.0,
1113,24.04.2022,21:54:28,16.4,0,0,0.0,40.5,1.1,25.9,25.9,0.0,21.0,
1114,24.04.2022,21:55:09,16.4,0,0,0.0,39.3,1.5,25.9,25.9,0.0,21.0,
1115,24.04.2022,21:55:49,16.4,0,0,0.0,37.8,1.1,25.9,25.9,0.0,21.0,
1116,24.04.2022,21:56:28,16.4,0,0,0.0,36.7,1.0,25.9,25.9,0.0,21.0,
1117,24.04.2022,21:57:08,16.4,0,0,0.0,35.8,0.9,25.9,25.9,0.0,21.0,
1118,24.04.2022,21:57:48,16.3,0,0,0.0,35.0,0.8,25.9,25.9,0.0,21.0,
1119,24.04.2022,21:58:28,16.4,0,0,0.0,34.3,0.7,25.9,25.9,0.0,21.0,
1120,24.04.2022,21:59:08,16.3,0,0,44.3,39.9,11.5,25.9,25.9,0.0,21.0,
1121,24.04.2022,21:59:48,16.3,0,0,16.8,42.2,3.7,25.9,25.9,0.0,21.0,
1122,24.04.2022,22:00:28,16.3,0,0,16.7,43.1,3.9,25.9,25.9,0.0,21.0,
1123,24.04.2022,22:01:08,16.3,0,0,54.0,44.2,1.9,25.9,25.9,0.0,21.0,
1124,24.04.2022,22:01:48,16.3,0,0,0.0,41.3,1.6,25.9,25.9,0.0,21.0,
1125,24.04.2022,22:02:28,16.3,0,0,0.0,39.8,1.5,25.9,25.9,0.0,21.0,
1126,24.04.2022,22:03:08,16.3,0,0,0.0,38.3,1.2,25.9,25.9,0.0,21.0,
1127,24.04.2022,22:03:48,16.3,0,0,0.0,37.1,1.1,25.9,25.9,0.0,21.0,
1128,24.04.2022,22:04:28,16.3,0,0,0.0,36.1,0.9,25.9,25.9,0.0,21.0,
1129,24.04.2022,22:05:08,16.3,0,0,0.0,35.3,0.8,25.9,25.9,0.0,21.0,
1130,24.04.2022,22:05:48,16.3,0,0,0.0,34.6,0.7,25.9,25.9,0.0,21.0,
1131,24.04.2022,22:06:28,16.3,0,0,37.9,40.6,12.1,25.9,25.9,0.0,21.0,
1132,24.04.2022,22:07:08,16.3,0,0,16.7,42.4,3.7,25.9,25.9,0.0,21.0,
1133,24.04.2022,22:07:48,16.2,0,0,16.6,43.3,3.9,25.9,25.9,0.0,21.0,
1134,24.04.2022,22:08:28,16.3,0,0,22.1,44.3,1.8,25.9,25.9,0.0,21.0,
1135,24.04.2022,22:09:08,16.2,0,0,0.0,41.2,1.5,25.9,25.9,0.0,21.0,
1136,24.04.2022,22:09:48,16.2,0,0,0.0,39.7,1.5,25.9,25.9,0.0,21.0,
1137,24.04.2022,22:10:28,16.2,0,0,0.0,38.1,1.2,25.9,25.9,0.0,21.0,
1138,24.04.2022,22:11:08,16.2,0,0,0.0,37.0,1.1,25.9,25.9,0.0,21.0,
1139,24.04.2022,22:11:48,16.2,0,0,0.0,36.0,0.9,25.9,25.9,0.0,21.0,
1140,24.04.2022,22:12:28,16.2,0,0,0.0,35.2,0.8,25.9,25.9,0.0,21.0,
1141,24.04.2022,22:13:08,16.2,0,0,0.0,34.5,0.7,25.9,25.9,0.0,21.0,
1142,24.04.2022,22:13:48,16.2,0,0,24.7,41.0,6.4,25.9,25.9,0.0,21.0,
1143,24.04.2022,22:14:28,16.2,0,0,16.7,42.6,4.1,25.9,25.9,0.0,21.0,
1144,24.04.2022,22:15:08,16.2,0,0,16.7,43.3,4.1,25.9,25.9,0.0,21.0,
1145,24.04.2022,22:15:48,16.2,0,0,0.0,43.7,3.3,25.9,25.9,0.0,21.0,
1146,24.04.2022,22:16:28,16.2,0,0,0.0,40.4,1.2,25.9,25.9,0.0,21.0,
1147,24.04.2022,22:17:08,16.2,0,0,0.0,39.0,1.5,25.9,25.9,0.0,21.0,
1148,24.04.2022,22:17:48,16.2,0,0,0.0,37.5,1.1,25.9,25.9,0.0,21.0,
1149,24.04.2022,22:18:28,16.2,0,0,0.0,36.5,1.1,25.9,25.9,0.0,21.0,
1150,24.04.2022,22:19:08,16.2,0,0,0.0,35.5,0.9,25.9,25.9,0.0,21.0,
1151,24.04.2022,22:19:48,16.2,0,0,0.0,34.8,0.8,25.9,25.9,0.0,21.0,
1152,24.04.2022,22:20:29,16.2,0,0,44.9,40.0,11.8,25.9,25.9,0.0,21.0,
1153,24.04.2022,22:21:08,16.2,0,0,16.8,42.4,3.8,25.9,25.9,0.0,21.0,
1154,24.04.2022,22:21:48,16.1,0,0,16.7,43.2,4.0,25.9,25.9,0.0,21.0,
1155,24.04.2022,22:22:28,16.1,0,0,59.1,44.2,1.9,25.9,25.9,0.0,21.0,
1156,24.04.2022,22:23:08,16.1,0,0,0.0,41.4,1.7,25.9,25.9,0.0,21.0,
1157,24.04.2022,22:23:48,16.1,0,0,0.0,39.8,1.5,25.9,25.9,0.0,21.0,
1158,24.04.2022,22:24:28,16.1,0,0,0.0,38.2,1.2,25.9,25.9,0.0,21.0,
1159,24.04.2022,22:25:08,16.1,0,0,0.0,37.1,1.1,25.9,25.9,0.0,21.0,
1160,24.04.2022,22:25:48,16.1,0,0,0.0,36.1,0.9,25.9,25.9,0.0,21.0,
1161,24.04.2022,22:26:28,16.1,0,0,0.0,35.3,0.8,25.9,25.9,0.0,21.0,
1162,24.04.2022,22:27:08,16.1,0,0,0.0,34.7,0.7,25.9,25.9,0.0,21.0,
1163,24.04.2022,22:27:48,16.1,0,0,27.7,41.1,9.0,25.9,25.9,0.0,21.0,
1164,24.04.2022,22:28:28,16.1,0,0,16.6,42.9,3.9,25.9,25.9,0.0,21.0,
1165,24.04.2022,22:29:09,16.1,0,0,16.7,43.8,3.9,25.9,25.9,0.0,21.0,
1166,24.04.2022,22:29:49,16.1,0,0,1.2,44.5,2.8,25.9,25.9,0.0,21.0,
1167,24.04.2022,22:30:29,16.1,0,0,0.0,41.3,1.2,25.9,25.9,0.0,21.0,
1168,24.04.2022,22:31:08,16.1,0,0,0.0,40.0,1.5,25.9,25.9,0.0,21.0,
1169,24.04.2022,22:31:48,16.1,0,0,0.0,38.5,1.1,25.9,25.9,0.0,21.0,
1170,24.04.2022,22:32:28,16.1,0,0,0.0,37.4,1.0,25.9,25.9,0.0,21.0,
1171,24.04.2022,22:33:08,16.0,0,0,0.0,36.5,0.9,25.9,25.9,0.0,21.0,
1172,24.04.2022,22:33:48,16.0,0,0,0.0,35.7,0.8,25.9,25.9,0.0,21.0,
1173,24.04.2022,22:34:28,16.0,0,0,0.0,35.1,0.7,25.9,25.9,0.0,21.0,
1174,24.04.2022,22:35:08,16.0,0,0,59.8,34.9,1.3,25.9,25.9,0.0,21.0,
1175,24.04.2022,22:35:48,16.0,0,0,17.4,42.5,5.2,25.9,25.9,0.0,21.0,
1176,24.04.2022,22:36:28,16.0,0,0,16.5,43.4,3.7,25.9,25.9,0.0,21.0,
1177,24.04.2022,22:37:08,16.0,0,0,16.7,44.3,3.9,25.9,25.9,0.0,21.0,
1178,24.04.2022,22:37:48,16.0,0,0,0.0,43.2,2.5,25.9,25.9,0.0,21.0,
1179,24.04.2022,22:38:28,16.0,0,0,0.0,40.8,1.2,25.9,25.9,0.0,21.0,
1180,24.04.2022,22:39:08,16.0,0,0,0.0,39.3,1.3,25.9,25.9,0.0,21.0,
1181,24.04.2022,22:39:48,16.0,0,0,0.0,38.0,1.1,25.9,25.9,0.0,21.0,
1182,24.04.2022,22:40:28,15.9,0,0,0.0,37.0,1.0,25.9,25.9,0.0,21.0,
1183,24.04.2022,22:41:08,15.9,0,0,0.0,36.2,0.8,25.9,25.9,0.0,21.0,
1184,24.04.2022,22:41:48,15.9,0,0,0.0,35.4,0.7,25.9,25.9,0.0,21.0,
1185,24.04.2022,22:42:28,15.9,0,0,0.0,34.8,0.7,25.9,25.9,0.0,21.0,
1186,24.04.2022,22:43:08,15.9,0,0,37.3,41.0,12.2,25.9,25.9,0.0,21.0,
1187,24.04.2022,22:43:48,15.9,0,0,16.7,42.8,3.5,25.9,25.9,0.0,21.0,
1188,24.04.2022,22:44:28,15.9,0,0,16.6,43.8,3.9,25.9,25.9,0.0,21.0,
1189,24.04.2022,22:45:08,15.9,0,0,20.6,44.8,2.0,25.9,25.9,0.0,21.0,
1190,24.04.2022,22:45:48,15.9,0,0,0.0,41.7,1.3,25.9,25.9,0.0,21.0,
1191,24.04.2022,22:46:29,15.9,0,0,0.0,40.3,1.5,25.9,25.9,0.0,21.0,
1192,24.04.2022,22:47:09,15.9,0,0,0.0,38.8,1.1,25.9,25.9,0.0,21.0,
1193,24.04.2022,22:47:49,15.9,0,0,0.0,37.7,1.1,25.9,25.9,0.0,21.0,
1194,24.04.2022,22:48:29,15.9,0,0,0.0,36.7,0.9,25.9,25.9,0.0,21.0,
1195,24.04.2022,22:49:09,15.9,0,0,0.0,35.9,0.8,25.9,25.9,0.0,21.0,
1196,24.04.2022,22:49:49,15.8,0,0,0.0,35.2,0.7,25.9,25.9,0.0,21.0,
1197,24.04.2022,22:50:28,15.9,0,0,41.0,40.9,11.6,25.9,25.9,0.0,21.0,
1198,24.04.2022,22:51:08,15.9,0,0,16.7,43.0,3.6,25.9,25.9,0.0,21.0,
1199,24.04.2022,22:51:48,15.8,0,0,16.7,44.0,3.8,25.9,25.9,0.0,21.0,
1200,24.04.2022,22:52:29,15.8,0,0,34.8,45.0,1.8,25.9,25.9,0.0,21.0,
1201,24.04.2022,22:53:09,15.8,0,0,0.0,42.1,1.4,25.9,25.9,0.0,21.0,
1202,24.04.2022,22:53:49,15.8,0,0,0.0,40.6,1.5,25.9,25.9,0.0,21.0,
1203,24.04.2022,22:54:28,15.8,0,0,0.0,39.0,1.2,25.9,25.9,0.0,21.0,
1204,24.04.2022,22:55:08,15.8,0,0,0.0,37.9,1.0,25.9,25.9,0.0,21.0,
1205,24.04.2022,22:55:48,15.8,0,0,0.0,36.9,0.9,25.9,25.9,0.0,21.0,
1206,24.04.2022,22:56:28,15.8,0,0,0.0,36.1,0.8,25.9,25.9,0.0,21.0,
1207,24.04.2022,22:57:08,15.8,0,0,0.0,35.4,0.7,25.9,25.9,0.0,21.0,
1208,24.04.2022,22:57:48,15.8,0,0,60.1,36.0,1.7,25.9,25.9,0.0,21.0,
1209,24.04.2022,22:58:28,15.8,0,0,17.2,42.8,5.1,25.9,25.9,0.0,21.0,
1210,24.04.2022,22:59:09,15.8,0,0,16.7,43.7,3.8,25.9,25.9,0.0,21.0,
1211,24.04.2022,22:59:49,15.8,0,0,16.7,44.5,4.0,25.9,25.9,0.0,21.0,
1212,24.04.2022,23:00:29,15.7,0,0,0.0,43.1,2.3,25.9,25.9,0.0,16.0,
1213,24.04.2022,23:01:08,15.7,0,0,0.0,40.8,1.3,25.9,25.9,0.0,16.0,
1214,24.04.2022,23:01:48,15.7,0,0,0.0,39.4,1.3,25.9,25.9,0.0,16.0,
1215,24.04.2022,23:02:28,15.7,0,0,0.0,38.1,1.1,25.9,25.9,0.0,16.0,
1216,24.04.2022,23:03:09,15.7,0,0,0.0,37.1,1.0,25.9,25.9,0.0,16.0,
1217,24.04.2022,23:03:49,15.6,0,0,0.0,36.2,0.8,25.9,25.9,0.0,16.0,
1218,24.04.2022,23:04:29,15.6,0,0,0.0,35.5,0.8,25.9,25.9,0.0,16.0,
1219,24.04.2022,23:05:09,15.6,0,0,0.0,34.9,0.7,25.9,25.9,0.0,16.0,
1220,24.04.2022,23:05:49,15.6,0,0,0.0,34.3,0.6,25.9,25.9,0.0,16.0,
1221,24.04.2022,23:06:29,15.5,0,0,0.0,33.8,0.5,25.9,25.9,0.0,16.0,
1222,24.04.2022,23:07:09,15.5,0,0,0.0,33.4,0.5,25.9,25.9,0.0,16.0,
1223,24.04.2022,23:07:49,15.5,0,0,0.0,33.0,0.4,25.9,25.9,0.0,16.0,
1224,24.04.2022,23:08:28,15.5,0,0,0.0,32.7,0.4,25.9,25.9,0.0,16.0,
1225,24.04.2022,23:09:09,15.5,0,0,0.0,32.5,0.3,25.9,25.9,0.0,16.0,
1226,24.04.2022,23:09:49,15.5,0,0,0.0,32.2,0.3,25.9,25.9,0.0,16.0,
1227,24.04.2022,23:10:29,15.5,0,0,0.0,32.1,0.3,25.9,25.9,0.0,16.0,
1228,24.04.2022,23:11:08,15.5,0,0,0.0,31.9,0.2,25.9,25.9,0.0,16.0,
1229,24.04.2022,23:11:48,15.5,0,0,0.0,31.7,0.2,25.9,25.9,0.0,16.0,
1230,24.04.2022,23:12:28,15.5,0,0,0.0,31.6,0.2,25.9,25.9,0.0,16.0,
1231,24.04.2022,23:13:08,15.5,0,0,0.0,31.5,0.2,25.9,25.9,0.0,16.0,
1232,24.04.2022,23:13:48,15.5,0,0,0.0,31.4,0.2,25.9,25.9,0.0,16.0,
1233,24.04.2022,23:14:29,15.5,0,0,0.0,31.3,0.1,25.9,25.9,0.0,16.0,
1234,24.04.2022,23:15:08,15.5,0,0,0.0,31.2,0.1,25.9,25.9,0.0,16.0,
1235,24.04.2022,23:15:48,15.5,0,0,0.0,31.1,0.1,25.9,25.9,0.0,16.0,
1236,24.04.2022,23:16:28,15.5,0,0,0.0,31.1,0.1,25.9,25.9,0.0,16.0,
1237,24.04.2022,23:17:08,15.5,0,0,0.0,31.0,0.1,25.9,25.9,0.0,16.0,
1238,24.04.2022,23:17:48,15.5,0,0,0.0,31.0,0.1,25.9,25.9,0.0,16.0,
1239,24.04.2022,23:18:28,15.4,0,0,0.0,30.9,0.1,25.9,25.9,0.0,16.0,
1240,24.04.2022,23:19:09,15.5,0,0,0.0,30.9,0.1,25.9,25.9,0.0,16.0,
1241,24.04.2022,23:19:49,15.5,0,0,0.0,30.9,0.1,25.9,25.9,0.0,16.0,
1242,24.04.2022,23:20:29,15.5,0,0,0.0,30.8,0.1,25.9,25.9,0.0,16.0,
1243,24.04.2022,23:21:08,15.4,0,0,0.0,30.8,0.1,25.9,25.9,0.0,16.0,
1244,24.04.2022,23:21:48,15.4,0,0,0.0,30.8,0.1,25.9,25.9,0.0,16.0,
1245,24.04.2022,23:22:28,15.4,0,0,0.0,30.7,0.1,25.9,25.9,0.0,16.0,
1246,24.04.2022,23:23:09,15.4,0,0,0.0,30.7,0.1,25.9,25.9,0.0,16.0,
1247,24.04.2022,23:23:49,15.4,0,0,0.0,30.7,0.0,25.9,25.9,0.0,16.0,
1248,24.04.2022,23:24:28,15.4,0,0,0.0,30.7,0.1,25.9,25.9,0.0,16.0,
1249,24.04.2022,23:25:08,15.4,0,0,0.0,30.7,0.0,25.9,25.9,0.0,16.0,
1250,24.04.2022,23:25:48,15.4,0,0,0.0,30.7,0.0,25.9,25.9,0.0,16.0,
1251,24.04.2022,23:26:28,15.4,0,0,0.0,30.7,0.1,25.9,25.9,0.0,16.0,
1252,24.04.2022,23:27:09,15.4,0,0,0.0,30.7,0.1,25.9,25.9,0.0,16.0,
1253,24.04.2022,23:27:49,15.4,0,0,0.0,30.6,0.1,25.9,25.9,0.0,16.0,
1254,24.04.2022,23:28:29,15.4,0,0,0.0,30.5,0.1,25.9,25.9,0.0,16.0,
1255,24.04.2022,23:29:08,15.4,0,0,0.0,30.4,0.1,25.9,25.9,0.0,16.0,
1256,24.04.2022,23:29:48,15.3,0,0,0.0,30.3,0.1,25.9,25.9,0.0,16.0,
1257,24.04.2022,23:30:28,15.3,0,0,0.0,30.2,0.2,25.9,25.9,0.0,16.0,
1258,24.04.2022,23:31:08,15.3,0,0,0.0,30.0,0.2,25.9,25.9,0.0,16.0,
1259,24.04.2022,23:31:48,15.3,0,0,0.0,29.9,0.2,25.9,25.9,0.0,16.0,
1260,24.04.2022,23:32:29,15.3,0,0,0.0,29.7,0.2,25.9,25.9,0.0,16.0,
1261,24.04.2022,23:33:08,15.3,0,0,0.0,29.5,0.2,25.9,25.9,0.0,16.0,
1262,24.04.2022,23:33:48,15.3,0,0,0.0,29.4,0.2,25.9,25.9,0.0,16.0,
1263,24.04.2022,23:34:28,15.3,0,0,0.0,29.2,0.2,25.9,25.9,0.0,16.0,
1264,24.04.2022,23:35:08,15.3,0,0,0.0,29.0,0.2,25.9,25.9,0.0,16.0,
1265,24.04.2022,23:35:48,15.3,0,0,0.0,28.9,0.2,25.9,25.9,0.0,16.0,
1266,24.04.2022,23:36:28,15.3,0,0,0.0,28.7,0.2,25.9,25.9,0.0,16.0,
1267,24.04.2022,23:37:08,15.3,0,0,0.0,28.5,0.2,25.9,25.9,0.0,16.0,
1268,24.04.2022,23:37:48,15.3,0,0,0.0,28.4,0.2,25.9,25.9,0.0,16.0,
1269,24.04.2022,23:38:28,15.3,0,0,0.0,28.2,0.2,25.9,25.9,0.0,16.0,
1270,24.04.2022,23:39:09,15.2,0,0,0.0,28.1,0.2,25.9,25.9,0.0,16.0,
1271,24.04.2022,23:39:49,15.2,0,0,0.0,28.0,0.2,25.9,25.9,0.0,16.0,
1272,24.04.2022,23:40:28,15.2,0,0,0.0,27.9,0.2,25.9,25.9,0.0,16.0,
1273,24.04.2022,23:41:09,15.2,0,0,0.0,27.7,0.2,25.9,25.9,0.0,16.0,
1274,24.04.2022,23:41:49,15.2,0,0,0.0,27.6,0.2,25.9,25.9,0.0,16.0,
1275,24.04.2022,23:42:29,15.2,0,0,0.0,27.5,0.2,25.9,25.9,0.0,16.0,
1276,24.04.2022,23:43:08,15.1,0,0,0.0,27.4,0.2,25.9,25.9,0.0,16.0,
1277,24.04.2022,23:43:48,15.1,0,0,0.0,27.0,1.4,25.9,25.9,0.0,16.0,
1278,24.04.2022,23:44:28,15.0,0,0,0.0,26.3,0.0,25.9,25.9,0.0,16.0,
1279,24.04.2022,23:45:09,15.0,0,0,0.0,28.4,0.0,25.9,25.9,0.0,16.0,
1280,24.04.2022,23:45:49,14.9,0,0,0.0,29.3,0.0,25.9,25.9,0.0,16.0,
1281,24.04.2022,23:46:29,14.8,0,0,0.0,30.1,0.0,25.9,25.9,0.0,16.0,
1282,24.04.2022,23:47:09,14.7,0,0,0.0,30.5,0.0,25.9,25.9,0.0,16.0,
1283,24.04.2022,23:47:49,14.7,0,0,0.0,30.3,0.7,25.9,25.9,0.0,16.0,
1284,24.04.2022,23:48:29,14.6,0,0,0.0,29.6,0.5,25.9,25.9,0.0,16.0,
1285,24.04.2022,23:49:09,14.6,0,0,0.0,28.9,0.5,25.9,25.9,0.0,16.0,
1286,24.04.2022,23:49:49,14.6,0,0,0.0,28.4,0.4,25.9,25.9,0.0,16.0,
1287,24.04.2022,23:50:29,14.5,0,0,0.0,27.9,0.3,25.9,25.9,0.0,16.0,
1288,24.04.2022,23:51:08,14.4,0,0,0.0,27.6,0.3,25.9,25.9,0.0,16.0,
1289,24.04.2022,23:51:48,14.3,0,0,0.0,27.4,0.3,25.9,25.9,0.0,16.0,
1290,24.04.2022,23:52:29,14.3,0,0,0.0,27.2,0.2,25.9,25.9,0.0,16.0,
1291,24.04.2022,23:53:09,14.2,0,0,0.0,27.0,0.2,25.9,25.9,0.0,16.0,
1292,24.04.2022,23:53:49,14.2,0,0,0.0,26.8,0.2,25.9,25.9,0.0,16.0,
1293,24.04.2022,23:54:28,14.2,0,0,0.0,26.7,0.2,25.9,25.9,0.0,16.0,
1294,24.04.2022,23:55:08,14.2,0,0,0.0,26.6,0.2,25.9,25.9,0.0,16.0,
1295,24.04.2022,23:55:48,14.1,0,0,0.0,26.5,0.2,25.9,25.9,0.0,16.0,
1296,24.04.2022,23:56:29,14.1,0,0,0.0,26.4,0.2,25.9,25.9,0.0,16.0,
1297,24.04.2022,23:57:09,14.0,0,0,0.0,26.3,0.2,25.9,25.9,0.0,16.0,
1298,24.04.2022,23:57:49,14.0,0,0,0.0,26.2,0.2,25.9,25.9,0.0,16.0,
1299,24.04.2022,23:58:29,14.0,0,0,0.0,26.1,0.2,25.9,25.9,0.0,16.0,
1300,24.04.2022,23:59:09,13.9,0,0,0.0,26.4,0.0,25.9,25.9,0.0,16.0,
1301,24.04.2022,23:59:49,13.9,0,0,0.0,27.8,0.0,25.9,25.9,0.0,16.0,
1302,25.04.2022,00:00:29,13.9,0,0,0.0,29.8,0.0,36.6,36.6,0.0,16.0,
1303,25.04.2022,00:01:09,13.8,0,0,0.0,30.8,0.0,36.6,36.6,0.0,16.0,
1304,25.04.2022,00:01:49,13.8,0,0,0.0,31.6,0.0,36.6,36.6,0.0,16.0,
1305,25.04.2022,00:02:28,13.8,0,0,0.0,31.9,0.2,36.6,36.6,0.0,16.0,
1306,25.04.2022,00:03:09,13.7,0,0,0.0,31.1,0.6,36.6,36.6,0.0,16.0,
1307,25.04.2022,00:03:49,13.7,0,0,0.0,30.2,1.3,36.6,36.6,0.0,16.0,
1308,25.04.2022,00:04:29,13.7,0,0,0.0,28.6,0.7,36.6,36.6,0.0,16.0,
1309,25.04.2022,00:05:09,13.6,0,0,0.0,27.8,0.6,36.6,36.6,0.0,16.0,
1310,25.04.2022,00:05:49,13.6,0,0,0.0,27.2,0.0,36.6,36.6,0.0,16.0,
1311,25.04.2022,00:06:29,13.6,0,0,0.0,27.8,0.0,36.6,36.6,0.0,16.0,
1312,25.04.2022,00:07:09,13.6,0,0,0.0,28.3,0.4,36.6,36.6,0.0,16.0,
1313,25.04.2022,00:07:49,13.6,0,0,0.0,27.6,0.7,36.6,36.6,0.0,16.0,
1314,25.04.2022,00:08:29,13.6,0,0,0.0,26.9,0.1,36.6,36.6,0.0,16.0,
1315,25.04.2022,00:09:09,13.5,0,0,0.0,27.5,0.0,36.6,36.6,0.0,16.0,
1316,25.04.2022,00:09:49,13.5,0,0,0.0,28.3,0.1,36.6,36.6,0.0,16.0,
1317,25.04.2022,00:10:29,13.5,0,0,0.0,27.6,0.9,36.6,36.6,0.0,16.0,
1318,25.04.2022,00:11:09,13.5,0,0,0.0,26.8,0.0,36.6,36.6,0.0,16.0,
1319,25.04.2022,00:11:49,13.4,0,0,0.0,27.7,0.0,36.6,36.6,0.0,16.0,
1320,25.04.2022,00:12:29,13.4,0,0,0.0,28.3,0.4,36.6,36.6,0.0,16.0,
1321,25.04.2022,00:13:09,13.4,0,0,0.0,27.4,0.8,36.6,36.6,0.0,16.0,
1322,25.04.2022,00:13:49,13.4,0,0,0.0,27.3,0.0,36.6,36.6,0.0,16.0,
1323,25.04.2022,00:14:29,13.5,0,0,0.0,28.2,0.0,36.6,36.6,0.0,16.0,
1324,25.04.2022,00:15:09,13.4,0,0,0.0,27.8,1.1,36.6,36.6,0.0,16.0,
1325,25.04.2022,00:15:49,13.4,0,0,0.0,26.9,0.0,36.6,36.6,0.0,16.0,
1326,25.04.2022,00:16:29,13.4,0,0,0.0,28.1,0.0,36.6,36.6,0.0,16.0,
1327,25.04.2022,00:17:09,13.4,0,0,0.0,28.1,1.2,36.6,36.6,0.0,16.0,
1328,25.04.2022,00:17:49,13.4,0,0,0.0,26.8,0.0,36.6,36.6,0.0,16.0,
1329,25.04.2022,00:18:29,13.4,0,0,0.0,27.9,0.0,36.6,36.6,0.0,16.0,
1330,25.04.2022,00:19:09,13.4,0,0,0.0,28.1,1.0,36.6,36.6,0.0,16.0,
1331,25.04.2022,00:19:49,13.4,0,0,0.0,26.9,0.0,36.6,36.6,0.0,16.0,
1332,25.04.2022,00:20:29,13.4,0,0,0.0,27.6,0.0,36.6,36.6,0.0,16.0,
1333,25.04.2022,00:21:09,13.4,0,0,0.0,28.0,0.7,36.6,36.6,0.0,16.0,
1334,25.04.2022,00:21:49,13.4,0,0,0.0,26.9,0.7,36.6,36.6,0.0,16.0,
1335,25.04.2022,00:22:29,13.4,0,0,0.0,27.2,0.0,36.6,36.6,0.0,16.0,
1336,25.04.2022,00:23:09,13.4,0,0,0.0,27.8,0.1,36.6,36.6,0.0,16.0,
1337,25.04.2022,00:23:49,13.4,0,0,0.0,27.1,0.9,36.6,36.6,0.0,16.0,
1338,25.04.2022,00:24:29,13.4,0,0,0.0,26.8,0.0,36.6,36.6,0.0,16.0,
1339,25.04.2022,00:25:09,13.4,0,0,0.0,27.7,0.0,36.6,36.6,0.0,16.0,
1340,25.04.2022,00:25:49,13.4,0,0,0.0,27.4,1.0,36.6,36.6,0.0,16.0,
1341,25.04.2022,00:26:29,13.4,0,0,0.0,26.6,0.0,36.6,36.6,0.0,16.0,
1342,25.04.2022,00:27:09,13.4,0,0,0.0,27.6,0.0,36.6,36.6,0.0,16.0,
1343,25.04.2022,00:27:49,13.4,0,0,0.0,27.5,1.0,36.6,36.6,0.0,16.0,
1344,25.04.2022,00:28:29,13.4,0,0,0.0,26.5,0.0,36.6,36.6,0.0,16.0,
1345,25.04.2022,00:29:09,13.4,0,0,0.0,27.4,0.0,36.6,36.6,0.0,16.0,
1346,25.04.2022,00:29:49,13.4,0,0,0.0,27.5,1.0,36.6,36.6,0.0,16.0,
1347,25.04.2022,00:30:29,13.4,0,0,0.0,26.5,0.0,36.6,36.6,0.0,16.0,
1348,25.04.2022,00:31:09,13.4,0,0,0.0,27.3,0.0,36.6,36.6,0.0,16.0,
1349,25.04.2022,00:31:49,13.4,0,0,0.0,27.5,0.9,36.6,36.6,0.0,16.0,
1350,25.04.2022,00:32:29,13.4,0,0,0.0,26.5,0.0,36.6,36.6,0.0,16.0,
1351,25.04.2022,00:33:09,13.4,0,0,0.0,27.3,0.0,36.6,36.6,0.0,16.0,
1352,25.04.2022,00:33:49,13.4,0,0,0.0,27.4,0.9,36.6,36.6,0.0,16.0,
1353,25.04.2022,00:34:29,13.4,0,0,0.0,26.5,0.0,36.6,36.6,0.0,16.0,
1354,25.04.2022,00:35:09,13.4,0,0,0.0,27.3,0.0,36.6,36.6,0.0,16.0,
1355,25.04.2022,00:35:49,13.4,0,0,0.0,27.2,1.0,36.6,36.6,0.0,16.0,
1356,25.04.2022,00:36:29,13.4,0,0,0.0,26.6,0.0,36.6,36.6,0.0,16.0,
1357,25.04.2022,00:37:09,13.4,0,0,0.0,27.2,0.0,36.6,36.6,0.0,16.0,
1358,25.04.2022,00:37:49,13.4,0,0,0.0,26.9,0.9,36.6,36.6,0.0,16.0,
1359,25.04.2022,00:38:29,13.4,0,0,0.0,26.7,0.0,36.6,36.6,0.0,16.0,
1360,25.04.2022,00:39:09,13.4,0,0,0.0,27.2,0.1,36.6,36.6,0.0,16.0,
1361,25.04.2022,00:39:49,13.4,0,0,0.0,26.6,0.0,36.6,36.6,0.0,16.0,
1362,25.04.2022,00:40:29,13.3,0,0,0.0,26.8,0.0,36.6,36.6,0.0,16.0,
1363,25.04.2022,00:41:09,13.3,0,0,0.0,27.1,0.7,36.6,36.6,0.0,16.0,
1364,25.04.2022,00:41:49,13.3,0,0,0.0,26.3,0.0,36.6,36.6,0.0,16.0,
1365,25.04.2022,00:42:29,13.3,0,0,0.0,26.8,0.0,36.6,36.6,0.0,16.0,
1366,25.04.2022,00:43:09,13.2,0,0,0.0,27.0,0.9,36.6,36.6,0.0,16.0,
1367,25.04.2022,00:43:49,13.3,0,0,0.0,26.4,0.0,36.6,36.6,0.0,16.0,
1368,25.04.2022,00:44:29,13.3,0,0,0.0,26.9,0.0,36.6,36.6,0.0,16.0,
1369,25.04.2022,00:45:09,13.3,0,0,0.0,26.6,0.4,36.6,36.6,0.0,16.0,
1370,25.04.2022,00:45:49,13.3,0,0,0.0,26.6,0.0,36.6,36.6,0.0,16.0,
1371,25.04.2022,00:46:29,13.2,0,0,0.0,26.9,0.5,36.6,36.6,0.0,16.0,
1372,25.04.2022,00:47:09,13.3,0,0,0.0,26.3,0.0,36.6,36.6,0.0,16.0,
1373,25.04.2022,00:47:49,13.3,0,0,0.0,26.7,0.0,36.6,36.6,0.0,16.0,
1374,25.04.2022,00:48:29,13.3,0,0,0.0,26.6,0.6,36.6,36.6,0.0,16.0,
1375,25.04.2022,00:49:09,13.3,0,0,0.0,26.4,0.0,36.6,36.6,0.0,16.0,
1376,25.04.2022,00:49:49,13.3,0,0,0.0,26.7,0.4,36.6,36.6,0.0,16.0,
1377,25.04.2022,00:50:29,13.3,0,0,0.0,26.2,0.0,36.6,36.6,0.0,16.0,
1378,25.04.2022,00:51:09,13.3,0,0,0.0,26.6,0.0,36.6,36.6,0.0,16.0,
1379,25.04.2022,00:51:49,13.3,0,0,0.0,26.6,0.5,36.6,36.6,0.0,16.0,
1380,25.04.2022,00:52:29,13.3,0,0,0.0,26.4,0.0,36.6,36.6,0.0,16.0,
1381,25.04.2022,00:53:09,13.3,0,0,0.0,26.6,0.1,36.6,36.6,0.0,16.0,
1382,25.04.2022,00:53:49,13.3,0,0,0.0,26.3,0.0,36.6,36.6,0.0,16.0,
1383,25.04.2022,00:54:29,13.3,0,0,0.0,26.4,0.0,36.6,36.6,0.0,16.0,
1384,25.04.2022,00:55:09,13.3,0,0,0.0,26.5,0.4,36.6,36.6,0.0,16.0,
1385,25.04.2022,00:55:49,13.3,0,0,0.0,26.3,0.0,36.6,36.6,0.0,16.0,
1386,25.04.2022,00:56:29,13.3,0,0,0.0,26.6,0.0,36.6,36.6,0.0,16.0,
1387,25.04.2022,00:57:08,13.3,0,0,0.0,29.0,0.0,36.6,36.6,0.0,16.0,
1388,25.04.2022,00:57:48,13.2,0,0,0.0,30.2,0.0,36.6,36.6,0.0,16.0,
1389,25.04.2022,00:58:29,13.3,0,0,0.0,30.4,0.0,36.6,36.6,0.0,16.0,
1390,25.04.2022,00:59:09,13.3,0,0,0.0,30.4,0.1,36.6,36.6,0.0,16.0,
1391,25.04.2022,00:59:49,13.3,0,0,0.0,30.3,0.0,36.6,36.6,0.0,16.0,
1392,25.04.2022,01:00:29,13.3,0,0,0.0,30.4,0.0,36.6,36.6,0.0,16.0,
1393,25.04.2022,01:01:09,13.3,0,0,0.0,30.5,0.0,36.6,36.6,0.0,16.0,
1394,25.04.2022,01:01:49,13.2,0,0,0.0,30.6,0.0,36.6,36.6,0.0,16.0,
1395,25.04.2022,01:02:29,13.2,0,0,0.0,30.8,0.0,36.6,36.6,0.0,16.0,
1396,25.04.2022,01:03:09,13.2,0,0,0.0,31.1,0.0,36.6,36.6,0.0,16.0,
1397,25.04.2022,01:03:49,13.2,0,0,0.0,31.4,0.0,36.6,36.6,0.0,16.0,
1398,25.04.2022,01:04:29,13.2,0,0,0.0,31.7,0.0,36.6,36.6,0.0,16.0,
1399,25.04.2022,01:05:09,13.2,0,0,0.0,31.9,0.0,36.6,36.6,0.0,16.0,
1400,25.04.2022,01:05:49,13.2,0,0,0.0,32.1,0.0,36.6,36.6,0.0,16.0,
1401,25.04.2022,01:06:29,13.1,0,0,0.0,32.1,0.0,36.6,36.6,0.0,16.0,
1402,25.04.2022,01:07:09,13.1,0,0,0.0,32.2,0.0,36.6,36.6,0.0,16.0,
1403,25.04.2022,01:07:49,13.1,0,0,0.0,32.3,0.0,36.6,36.6,0.0,16.0,
1404,25.04.2022,01:08:29,13.1,0,0,0.0,32.5,0.0,36.6,36.6,0.0,16.0,
1405,25.04.2022,01:09:09,13.1,0,0,0.0,32.6,0.0,36.6,36.6,0.0,16.0,
1406,25.04.2022,01:09:49,13.1,0,0,0.0,32.8,0.0,36.6,36.6,0.0,16.0,
1407,25.04.2022,01:10:29,13.1,0,0,0.0,33.0,0.0,36.6,36.6,0.0,16.0,
1408,25.04.2022,01:11:09,13.1,0,0,0.0,33.1,0.0,36.6,36.6,0.0,16.0,
1409,25.04.2022,01:11:49,13.1,0,0,0.0,33.3,0.0,36.6,36.6,0.0,16.0,
1410,25.04.2022,01:12:29,13.1,0,0,0.0,33.4,0.0,36.6,36.6,0.0,16.0,
1411,25.04.2022,01:13:09,13.1,0,0,0.0,33.6,0.0,36.6,36.6,0.0,16.0,
1412,25.04.2022,01:13:49,13.1,0,0,0.0,33.6,0.0,36.6,36.6,0.0,16.0,
1413,25.04.2022,01:14:29,13.1,0,0,0.0,33.6,0.0,36.6,36.6,0.0,16.0,
1414,25.04.2022,01:15:09,13.1,0,0,0.0,33.7,0.0,36.6,36.6,0.0,16.0,
1415,25.04.2022,01:15:49,13.1,0,0,0.0,33.8,0.0,36.6,36.6,0.0,16.0,
1416,25.04.2022,01:16:29,13.1,0,0,0.0,33.9,0.0,36.6,36.6,0.0,16.0,
1417,25.04.2022,01:17:09,13.1,0,0,0.0,34.0,0.0,36.6,36.6,0.0,16.0,
1418,25.04.2022,01:17:49,13.1,0,0,0.0,34.1,0.0,36.6,36.6,0.0,16.0,
1419,25.04.2022,01:18:29,13.1,0,0,0.0,34.2,0.0,36.6,36.6,0.0,16.0,
1420,25.04.2022,01:19:09,13.1,0,0,0.0,34.3,0.1,36.6,36.6,0.0,16.0,
1421,25.04.2022,01:19:49,13.1,0,0,0.0,33.5,0.7,36.6,36.6,0.0,16.0,
1422,25.04.2022,01:20:29,13.1,0,0,0.0,32.4,1.7,36.6,36.6,0.0,16.0,
1423,25.04.2022,01:21:09,13.1,0,0,0.0,30.2,1.0,36.6,36.6,0.0,16.0,
