,Date,Time,Außentemperatur Aktuell[SYSTEM0],Wärmeanforderung Fernsteuerung (N1) Aktuell[SYSTEM0],Leistungsanforderung Fernsteuerung (N1) Aktuell[SYSTEM0],Istleistung Aktuell[WE0],Kesseltemperatur Aktuell[WE0],Wärmeleistung VPT Aktuell[WE0],Tageswärmemenge (Vortag) Gesamt[WE0],Tageswärmemenge (Vortag) Heizbetrieb[WE0],Tageswärmemenge (Vortag) Warmwasserbetrieb[WE0],Raumsolltemperatur Aktuell[HZK0],Unnamed: 12
1424,25.04.2022,01:21:49,13.1,0,0,0.0,29.8,0.0,36.6,36.6,0.0,16.0,
1425,25.04.2022,01:22:29,13.1,0,0,0.0,30.5,0.0,36.6,36.6,0.0,16.0,
1426,25.04.2022,01:23:09,13.1,0,0,0.0,29.9,1.3,36.6,36.6,0.0,16.0,
1427,25.04.2022,01:23:49,13.1,0,0,0.0,28.5,0.0,36.6,36.6,0.0,16.0,
1428,25.04.2022,01:24:29,13.1,0,0,0.0,29.7,0.0,36.6,36.6,0.0,16.0,
1429,25.04.2022,01:25:09,13.1,0,0,0.0,29.8,1.0,36.6,36.6,0.0,16.0,
1430,25.04.2022,01:25:49,13.1,0,0,0.0,28.5,0.0,36.6,36.6,0.0,16.0,
1431,25.04.2022,01:26:29,13.1,0,0,0.0,29.2,0.0,36.6,36.6,0.0,16.0,
1432,25.04.2022,01:27:09,13.1,0,0,0.0,29.6,0.3,36.6,36.6,0.0,16.0,
1433,25.04.2022,01:27:49,13.1,0,0,0.0,28.8,0.9,36.6,36.6,0.0,16.0,
1434,25.04.2022,01:28:29,13.1,0,0,0.0,28.2,0.0,36.6,36.6,0.0,16.0,
1435,25.04.2022,01:29:09,13.1,0,0,0.0,29.3,0.0,36.6,36.6,0.0,16.0,
1436,25.04.2022,01:29:49,13.1,0,0,0.0,29.3,1.0,36.6,36.6,0.0,16.0,
1437,25.04.2022,01:30:29,13.1,0,0,0.0,28.1,0.1,36.6,36.6,0.0,16.0,
1438,25.04.2022,01:31:09,13.2,0,0,0.0,28.7,0.0,36.6,36.6,0.0,16.0,
1439,25.04.2022,01:31:49,13.1,0,0,0.0,29.2,0.1,36.6,36.6,0.0,16.0,
1440,25.04.2022,01:32:29,13.1,0,0,0.0,28.7,0.7,36.6,36.6,0.0,16.0,
1441,25.04.2022,01:33:09,13.2,0,0,0.0,27.9,0.0,36.6,36.6,0.0,16.0,
1442,25.04.2022,01:33:49,13.1,0,0,0.0,29.0,0.0,36.6,36.6,0.0,16.0,
1443,25.04.2022,01:34:29,13.1,0,0,0.0,29.2,0.7,36.6,36.6,0.0,16.0,
1444,25.04.2022,01:35:09,13.2,0,0,0.0,28.2,0.5,36.6,36.6,0.0,16.0,
1445,25.04.2022,01:35:49,13.2,0,0,0.0,27.9,0.0,36.6,36.6,0.0,16.0,
1446,25.04.2022,01:36:29,13.2,0,0,0.0,28.9,0.0,36.6,36.6,0.0,16.0,
1447,25.04.2022,01:37:09,13.2,0,0,0.0,29.0,0.8,36.6,36.6,0.0,16.0,
1448,25.04.2022,01:37:49,13.2,0,0,0.0,28.1,0.3,36.6,36.6,0.0,16.0,
1449,25.04.2022,01:38:29,13.2,0,0,0.0,27.7,0.0,36.6,36.6,0.0,16.0,
1450,25.04.2022,01:39:09,13.2,0,0,0.0,28.6,0.0,36.6,36.6,0.0,16.0,
1451,25.04.2022,01:39:49,13.2,0,0,0.0,28.9,0.6,36.6,36.6,0.0,16.0,
1452,25.04.2022,01:40:29,13.2,0,0,0.0,28.2,0.4,36.6,36.6,0.0,16.0,
1453,25.04.2022,01:41:09,13.2,0,0,0.0,27.8,0.3,36.6,36.6,0.0,16.0,
1454,25.04.2022,01:41:49,13.2,0,0,0.0,27.5,0.0,36.6,36.6,0.0,16.0,
1455,25.04.2022,01:42:29,13.2,0,0,0.0,28.5,0.0,36.6,36.6,0.0,16.0,
1456,25.04.2022,01:43:09,13.2,0,0,0.0,28.8,0.6,36.6,36.6,0.0,16.0,
1457,25.04.2022,01:43:49,13.2,0,0,0.0,28.0,0.4,36.6,36.6,0.0,16.0,
1458,25.04.2022,01:44:29,13.2,0,0,0.0,27.6,0.0,36.6,36.6,0.0,16.0,
1459,25.04.2022,01:45:09,13.2,0,0,0.0,28.3,0.0,36.6,36.6,0.0,16.0,
1460,25.04.2022,01:45:49,13.2,0,0,0.0,28.8,0.3,36.6,36.6,0.0,16.0,
1461,25.04.2022,01:46:29,13.2,0,0,0.0,28.0,0.6,36.6,36.6,0.0,16.0,
1462,25.04.2022,01:47:09,13.2,0,0,0.0,27.7,0.0,36.6,36.6,0.0,16.0,
1463,25.04.2022,01:47:49,13.2,0,0,0.0,28.7,0.0,36.6,36.6,0.0,16.0,
1464,25.04.2022,01:48:29,13.1,0,0,0.0,28.6,0.9,36.6,36.6,0.0,16.0,
1465,25.04.2022,01:49:09,13.2,0,0,0.0,27.5,0.0,36.6,36.6,0.0,16.0,
1466,25.04.2022,01:49:49,13.2,0,0,0.0,28.4,0.0,36.6,36.6,0.0,16.0,
1467,25.04.2022,01:50:29,13.2,0,0,0.0,28.7,0.8,36.6,36.6,0.0,16.0,
1468,25.04.2022,01:51:09,13.2,0,0,0.0,27.7,0.0,36.6,36.6,0.0,16.0,
1469,25.04.2022,01:51:49,13.2,0,0,0.0,28.2,0.0,36.6,36.6,0.0,16.0,
1470,25.04.2022,01:52:29,13.2,0,0,0.0,28.6,0.4,36.6,36.6,0.0,16.0,
1471,25.04.2022,01:53:09,13.2,0,0,0.0,27.8,0.3,36.6,36.6,0.0,16.0,
1472,25.04.2022,01:53:49,13.2,0,0,0.0,28.1,0.0,36.6,36.6,0.0,16.0,
1473,25.04.2022,01:54:29,13.2,0,0,0.0,28.5,0.4,36.6,36.6,0.0,16.0,
1474,25.04.2022,01:55:09,13.2,0,0,0.0,27.7,0.2,36.6,36.6,0.0,16.0,
1475,25.04.2022,01:55:49,13.2,0,0,0.0,28.1,0.0,36.6,36.6,0.0,16.0,
1476,25.04.2022,01:56:29,13.2,0,0,0.0,28.5,0.5,36.6,36.6,0.0,16.0,
1477,25.04.2022,01:57:09,13.2,0,0,0.0,27.5,0.0,36.6,36.6,0.0,16.0,
1478,25.04.2022,01:57:49,13.2,0,0,0.0,28.1,0.0,36.6,36.6,0.0,16.0,
1479,25.04.2022,01:58:29,13.2,0,0,0.0,28.4,0.9,36.6,36.6,0.0,16.0,
1480,25.04.2022,01:59:09,13.2,0,0,0.0,27.3,0.0,36.6,36.6,0.0,16.0,
1481,25.04.2022,01:59:49,13.2,0,0,0.0,28.1,0.0,36.6,36.6,0.0,16.0,
1482,25.04.2022,02:00:29,13.2,0,0,0.0,28.2,1.0,36.6,36.6,0.0,16.0,
1483,25.04.2022,02:01:09,13.2,0,0,0.0,27.6,0.0,36.6,36.6,0.0,16.0,
1484,25.04.2022,02:01:49,13.2,0,0,0.0,28.2,0.0,36.6,36.6,0.0,16.0,
1485,25.04.2022,02:02:29,13.2,0,0,0.0,27.7,0.4,36.6,36.6,0.0,16.0,
1486,25.04.2022,02:03:09,13.1,0,0,0.0,27.8,0.0,36.6,36.6,0.0,16.0,
1487,25.04.2022,02:03:49,13.1,0,0,0.0,28.1,0.6,36.6,36.6,0.0,16.0,
1488,25.04.2022,02:04:29,13.1,0,0,0.0,27.2,0.0,36.6,36.6,0.0,16.0,
1489,25.04.2022,02:05:09,13.1,0,0,0.0,27.9,0.0,36.6,36.6,0.0,16.0,
1490,25.04.2022,02:05:49,13.2,0,0,0.0,27.9,1.1,36.6,36.6,0.0,16.0,
1491,25.04.2022,02:06:29,13.1,0,0,0.0,27.4,0.0,36.6,36.6,0.0,16.0,
1492,25.04.2022,02:07:09,13.1,0,0,0.0,27.8,0.1,36.6,36.6,0.0,16.0,
1493,25.04.2022,02:07:49,13.1,0,0,0.0,27.2,0.0,36.6,36.6,0.0,16.0,
1494,25.04.2022,02:08:29,13.1,0,0,0.0,27.6,0.0,36.6,36.6,0.0,16.0,
1495,25.04.2022,02:09:09,13.1,0,0,0.0,27.7,0.9,36.6,36.6,0.0,16.0,
1496,25.04.2022,02:09:49,13.1,0,0,0.0,27.3,0.0,36.6,36.6,0.0,16.0,
1497,25.04.2022,02:10:29,13.1,0,0,0.0,27.7,0.1,36.6,36.6,0.0,16.0,
1498,25.04.2022,02:11:09,13.1,0,0,0.0,27.1,0.0,36.6,36.6,0.0,16.0,
1499,25.04.2022,02:11:49,13.1,0,0,0.0,27.5,0.0,36.6,36.6,0.0,16.0,
1500,25.04.2022,02:12:29,13.1,0,0,0.0,27.6,0.8,36.6,36.6,0.0,16.0,
1501,25.04.2022,02:13:09,13.0,0,0,0.0,27.2,0.0,36.6,36.6,0.0,16.0,
1502,25.04.2022,02:13:49,13.0,0,0,0.0,27.5,0.1,36.6,36.6,0.0,16.0,
1503,25.04.2022,02:14:29,13.0,0,0,0.0,27.1,0.0,36.6,36.6,0.0,16.0,
1504,25.04.2022,02:15:09,13.0,0,0,0.0,27.7,0.0,36.6,36.6,0.0,16.0,
1505,25.04.2022,02:15:49,13.0,0,0,0.0,30.2,0.0,36.6,36.6,0.0,16.0,
1506,25.04.2022,02:16:29,13.0,0,0,0.0,31.2,0.0,36.6,36.6,0.0,16.0,
1507,25.04.2022,02:17:09,13.0,0,0,0.0,31.4,0.0,36.6,36.6,0.0,16.0,
1508,25.04.2022,02:17:49,12.9,0,0,0.0,31.3,0.1,36.6,36.6,0.0,16.0,
1509,25.04.2022,02:18:29,12.9,0,0,0.0,31.3,0.0,36.6,36.6,0.0,16.0,
1510,25.04.2022,02:19:09,12.9,0,0,0.0,31.3,0.0,36.6,36.6,0.0,16.0,
1511,25.04.2022,02:19:49,12.9,0,0,0.0,31.5,0.0,36.6,36.6,0.0,16.0,
1512,25.04.2022,02:20:29,12.9,0,0,0.0,31.6,0.0,36.6,36.6,0.0,16.0,
1513,25.04.2022,02:21:09,12.8,0,0,0.0,31.8,0.0,36.6,36.6,0.0,16.0,
1514,25.04.2022,02:21:49,12.7,0,0,0.0,32.0,0.0,36.6,36.6,0.0,16.0,
1515,25.04.2022,02:22:29,12.6,0,0,0.0,32.3,0.0,36.6,36.6,0.0,16.0,
1516,25.04.2022,02:23:09,12.6,0,0,0.0,32.6,0.0,36.6,36.6,0.0,16.0,
1517,25.04.2022,02:23:49,12.5,0,0,0.0,32.9,0.0,36.6,36.6,0.0,16.0,
1518,25.04.2022,02:24:29,12.5,0,0,0.0,33.2,0.0,36.6,36.6,0.0,16.0,
1519,25.04.2022,02:25:09,12.5,0,0,0.0,33.3,0.0,36.6,36.6,0.0,16.0,
1520,25.04.2022,02:25:49,12.4,0,0,0.0,33.4,0.0,36.6,36.6,0.0,16.0,
1521,25.04.2022,02:26:29,12.4,0,0,0.0,33.5,0.0,36.6,36.6,0.0,16.0,
1522,25.04.2022,02:27:09,12.3,0,0,0.0,33.6,0.0,36.6,36.6,0.0,16.0,
1523,25.04.2022,02:27:49,12.3,0,0,0.0,33.8,0.0,36.6,36.6,0.0,16.0,
1524,25.04.2022,02:28:29,12.2,0,0,0.0,33.9,0.0,36.6,36.6,0.0,16.0,
1525,25.04.2022,02:29:09,12.2,0,0,0.0,34.1,0.0,36.6,36.6,0.0,16.0,
1526,25.04.2022,02:29:49,12.1,0,0,0.0,34.3,0.0,36.6,36.6,0.0,16.0,
1527,25.04.2022,02:30:29,12.0,0,0,0.0,34.5,0.0,36.6,36.6,0.0,16.0,
1528,25.04.2022,02:31:09,12.0,0,0,0.0,34.6,0.0,36.6,36.6,0.0,16.0,
1529,25.04.2022,02:31:49,11.9,0,0,0.0,34.7,0.0,36.6,36.6,0.0,16.0,
1530,25.04.2022,02:32:29,11.8,0,0,0.0,34.8,0.0,36.6,36.6,0.0,16.0,
1531,25.04.2022,02:33:09,11.8,0,0,0.0,34.9,0.0,36.6,36.6,0.0,16.0,
1532,25.04.2022,02:33:49,11.7,0,0,0.0,35.1,0.0,36.6,36.6,0.0,16.0,
1533,25.04.2022,02:34:29,11.6,0,0,0.0,35.3,0.0,36.6,36.6,0.0,16.0,
1534,25.04.2022,02:35:09,11.5,0,0,0.0,35.4,0.0,36.6,36.6,0.0,16.0,
1535,25.04.2022,02:35:49,11.4,0,0,0.0,35.5,0.0,36.6,36.6,0.0,16.0,
1536,25.04.2022,02:36:29,11.4,0,0,0.0,35.6,0.0,36.6,36.6,0.0,16.0,
1537,25.04.2022,02:37:09,11.3,0,0,0.0,35.7,0.0,36.6,36.6,0.0,16.0,
1538,25.04.2022,02:37:49,11.2,0,0,0.0,35.8,0.0,36.6,36.6,0.0,16.0,
1539,25.04.2022,02:38:29,11.1,0,0,0.0,35.9,0.0,36.6,36.6,0.0,16.0,
1540,25.04.2022,02:39:09,11.0,0,0,0.0,35.9,0.0,36.6,36.6,0.0,16.0,
1541,25.04.2022,02:39:49,10.9,0,0,0.0,36.0,0.0,36.6,36.6,0.0,16.0,
1542,25.04.2022,02:40:29,10.9,0,0,0.0,36.1,0.0,36.6,36.6,0.0,16.0,
1543,25.04.2022,02:41:09,10.9,0,0,0.0,36.2,0.0,36.6,36.6,0.0,16.0,
1544,25.04.2022,02:41:49,10.8,0,0,0.0,37.0,0.0,36.6,36.6,0.0,16.0,
1545,25.04.2022,02:42:29,10.8,0,0,0.0,37.4,0.0,36.6,36.6,0.0,16.0,
1546,25.04.2022,02:43:09,10.8,0,0,0.0,37.9,0.0,36.6,36.6,0.0,16.0,
1547,25.04.2022,02:43:49,10.7,0,0,0.0,38.3,0.0,36.6,36.6,0.0,16.0,
1548,25.04.2022,02:44:29,10.7,0,0,0.0,38.5,0.0,36.6,36.6,0.0,16.0,
1549,25.04.2022,02:45:09,10.7,0,0,0.0,38.7,0.0,36.6,36.6,0.0,16.0,
1550,25.04.2022,02:45:49,10.6,0,0,0.0,38.9,0.0,36.6,36.6,0.0,16.0,
1551,25.04.2022,02:46:29,10.5,0,0,0.0,39.1,0.0,36.6,36.6,0.0,16.0,
1552,25.04.2022,02:47:09,10.5,0,0,0.0,39.5,0.0,36.6,36.6,0.0,16.0,
1553,25.04.2022,02:47:49,10.4,0,0,0.0,40.1,0.0,36.6,36.6,0.0,16.0,
1554,25.04.2022,02:48:29,10.3,0,0,0.0,40.4,0.0,36.6,36.6,0.0,16.0,
1555,25.04.2022,02:49:09,10.3,0,0,0.0,40.6,0.0,36.6,36.6,0.0,16.0,
1556,25.04.2022,02:49:49,10.2,0,0,0.0,40.6,0.0,36.6,36.6,0.0,16.0,
1557,25.04.2022,02:50:29,10.2,0,0,0.0,40.3,0.2,36.6,36.6,0.0,16.0,
1558,25.04.2022,02:51:09,10.2,0,0,0.0,39.3,0.6,36.6,36.6,0.0,16.0,
1559,25.04.2022,02:51:49,10.2,0,0,0.0,38.2,2.0,36.6,36.6,0.0,16.0,
1560,25.04.2022,02:52:29,10.2,0,0,0.0,35.5,1.2,36.6,36.6,0.0,16.0,
1561,25.04.2022,02:53:09,10.2,0,0,0.0,34.1,0.0,36.6,36.6,0.0,16.0,
1562,25.04.2022,02:53:49,10.2,0,0,0.0,35.2,0.0,36.6,36.6,0.0,16.0,
1563,25.04.2022,02:54:29,10.2,0,0,0.0,35.0,1.5,36.6,36.6,0.0,16.0,
1564,25.04.2022,02:55:09,10.3,0,0,0.0,33.0,1.1,36.6,36.6,0.0,16.0,
1565,25.04.2022,02:55:49,10.2,0,0,0.0,33.0,0.0,36.6,36.6,0.0,16.0,
1566,25.04.2022,02:56:29,10.3,0,0,0.0,34.1,0.0,36.6,36.6,0.0,16.0,
1567,25.04.2022,02:57:09,10.3,0,0,0.0,33.8,1.4,36.6,36.6,0.0,16.0,
1568,25.04.2022,02:57:49,10.3,0,0,0.0,32.0,0.0,36.6,36.6,0.0,16.0,
1569,25.04.2022,02:58:29,10.3,0,0,0.0,32.9,0.0,36.6,36.6,0.0,16.0,
1570,25.04.2022,02:59:09,10.4,0,0,0.0,33.7,0.0,36.6,36.6,0.0,16.0,
1571,25.04.2022,02:59:49,10.4,0,0,0.0,32.9,1.2,36.6,36.6,0.0,16.0,
1572,25.04.2022,03:00:29,10.4,0,0,0.0,31.5,0.0,36.6,36.6,0.0,16.0,
1573,25.04.2022,03:01:09,10.4,0,0,0.0,32.9,0.0,36.6,36.6,0.0,16.0,
1574,25.04.2022,03:01:49,10.5,0,0,0.0,33.5,0.7,36.6,36.6,0.0,16.0,
1575,25.04.2022,03:02:29,10.5,0,0,0.0,32.2,1.0,36.6,36.6,0.0,16.0,
1576,25.04.2022,03:03:09,10.6,0,0,0.0,31.1,0.0,36.6,36.6,0.0,16.0,
1577,25.04.2022,03:03:49,10.6,0,0,0.0,33.0,0.0,36.6,36.6,0.0,16.0,
1578,25.04.2022,03:04:29,10.6,0,0,0.0,33.3,1.1,36.6,36.6,0.0,16.0,
1579,25.04.2022,03:05:09,10.7,0,0,0.0,31.7,0.8,36.6,36.6,0.0,16.0,
1580,25.04.2022,03:05:49,10.7,0,0,0.0,31.2,0.0,36.6,36.6,0.0,16.0,
1581,25.04.2022,03:06:29,10.7,0,0,0.0,32.9,0.0,36.6,36.6,0.0,16.0,
1582,25.04.2022,03:07:09,10.7,0,0,0.0,33.0,1.3,36.6,36.6,0.0,16.0,
1583,25.04.2022,03:07:49,10.7,0,0,0.0,31.3,0.6,36.6,36.6,0.0,16.0,
1584,25.04.2022,03:08:29,10.7,0,0,0.0,31.3,0.0,36.6,36.6,0.0,16.0,
1585,25.04.2022,03:09:09,10.7,0,0,0.0,32.8,0.0,36.6,36.6,0.0,16.0,
1586,25.04.2022,03:09:49,10.7,0,0,0.0,32.7,1.3,36.6,36.6,0.0,16.0,
1587,25.04.2022,03:10:29,10.7,0,0,0.0,31.1,0.6,36.6,36.6,0.0,16.0,
1588,25.04.2022,03:11:09,10.7,0,0,0.0,31.3,0.0,36.6,36.6,0.0,16.0,
1589,25.04.2022,03:11:49,10.7,0,0,0.0,32.7,0.0,36.6,36.6,0.0,16.0,
1590,25.04.2022,03:12:29,10.7,0,0,0.0,32.4,1.3,36.6,36.6,0.0,16.0,
1591,25.04.2022,03:13:09,10.7,0,0,0.0,31.0,0.4,36.6,36.6,0.0,16.0,
1592,25.04.2022,03:13:49,10.7,0,0,0.0,31.2,0.0,36.6,36.6,0.0,16.0,
1593,25.04.2022,03:14:29,10.8,0,0,0.0,32.6,0.0,36.6,36.6,0.0,16.0,
1594,25.04.2022,03:15:09,10.8,0,0,0.0,32.3,1.3,36.6,36.6,0.0,16.0,
1595,25.04.2022,03:15:49,10.8,0,0,0.0,30.8,0.5,36.6,36.6,0.0,16.0,
1596,25.04.2022,03:16:29,10.8,0,0,0.0,30.9,0.0,36.6,36.6,0.0,16.0,
1597,25.04.2022,03:17:09,10.8,0,0,0.0,32.4,0.0,36.6,36.6,0.0,16.0,
1598,25.04.2022,03:17:49,10.8,0,0,0.0,32.2,1.5,36.6,36.6,0.0,16.0,
1599,25.04.2022,03:18:29,10.9,0,0,0.0,30.5,0.0,36.6,36.6,0.0,16.0,
1600,25.04.2022,03:19:09,10.9,0,0,0.0,32.0,0.0,36.6,36.6,0.0,16.0,
1601,25.04.2022,03:19:49,10.9,0,0,0.0,32.5,0.9,36.6,36.6,0.0,16.0,
1602,25.04.2022,03:20:29,10.9,0,0,0.0,30.8,0.3,36.6,36.6,0.0,16.0,
1603,25.04.2022,03:21:09,10.9,0,0,0.0,31.5,0.0,36.6,36.6,0.0,16.0,
1604,25.04.2022,03:21:49,10.9,0,0,0.0,32.4,0.4,36.6,36.6,0.0,16.0,
1605,25.04.2022,03:22:29,10.9,0,0,0.0,31.1,1.3,36.6,36.6,0.0,16.0,
1606,25.04.2022,03:23:09,10.9,0,0,0.0,31.2,0.0,36.6,36.6,0.0,16.0,
1607,25.04.2022,03:23:49,10.9,0,0,0.0,32.3,0.1,36.6,36.6,0.0,16.0,
1608,25.04.2022,03:24:29,10.9,0,0,0.0,31.2,1.5,36.6,36.6,0.0,16.0,
1609,25.04.2022,03:25:09,10.9,0,0,0.0,31.0,0.0,36.6,36.6,0.0,16.0,
1610,25.04.2022,03:25:49,10.9,0,0,0.0,32.1,0.0,36.6,36.6,0.0,16.0,
1611,25.04.2022,03:26:29,10.9,0,0,0.0,31.0,1.4,36.6,36.6,0.0,16.0,
1612,25.04.2022,03:27:09,10.9,0,0,0.0,31.0,0.0,36.6,36.6,0.0,16.0,
1613,25.04.2022,03:27:49,10.9,0,0,0.0,31.9,0.1,36.6,36.6,0.0,16.0,
1614,25.04.2022,03:28:29,10.9,0,0,0.0,30.7,0.8,36.6,36.6,0.0,16.0,
1615,25.04.2022,03:29:09,10.8,0,0,0.0,31.0,0.0,36.6,36.6,0.0,16.0,
1616,25.04.2022,03:29:49,10.8,0,0,0.0,31.7,0.7,36.6,36.6,0.0,16.0,
1617,25.04.2022,03:30:29,10.8,0,0,0.0,30.3,0.0,36.6,36.6,0.0,16.0,
1618,25.04.2022,03:31:09,10.8,0,0,0.0,31.1,0.0,36.6,36.6,0.0,16.0,
1619,25.04.2022,03:31:49,10.8,0,0,0.0,31.6,1.3,36.6,36.6,0.0,16.0,
1620,25.04.2022,03:32:29,10.8,0,0,0.0,30.0,0.0,36.6,36.6,0.0,16.0,
1621,25.04.2022,03:33:09,10.8,0,0,0.0,31.3,0.0,36.6,36.6,0.0,16.0,
1622,25.04.2022,03:33:49,10.7,0,0,0.0,31.1,1.8,36.6,36.6,0.0,16.0,
1623,25.04.2022,03:34:29,10.7,0,0,0.0,30.5,0.0,36.6,36.6,0.0,16.0,
1624,25.04.2022,03:35:09,10.7,0,0,0.0,31.3,0.1,36.6,36.6,0.0,16.0,
1625,25.04.2022,03:35:49,10.7,0,0,0.0,30.1,0.0,36.6,36.6,0.0,16.0,
1626,25.04.2022,03:36:29,10.7,0,0,0.0,30.9,0.0,36.6,36.6,0.0,16.0,
1627,25.04.2022,03:37:09,10.7,0,0,0.0,31.1,1.7,36.6,36.6,0.0,16.0,
1628,25.04.2022,03:37:49,10.7,0,0,0.0,30.1,0.0,36.6,36.6,0.0,16.0,
1629,25.04.2022,03:38:29,10.7,0,0,0.0,30.9,0.0,36.6,36.6,0.0,16.0,
1630,25.04.2022,03:39:09,10.7,0,0,0.0,30.1,0.0,36.6,36.6,0.0,16.0,
1631,25.04.2022,03:39:49,10.7,0,0,0.0,30.5,0.0,36.6,36.6,0.0,16.0,
1632,25.04.2022,03:40:29,10.7,0,0,0.0,30.8,1.4,36.6,36.6,0.0,16.0,
1633,25.04.2022,03:41:09,10.7,0,0,0.0,29.9,0.0,36.6,36.6,0.0,16.0,
1634,25.04.2022,03:41:49,10.7,0,0,0.0,30.6,0.0,36.6,36.6,0.0,16.0,
1635,25.04.2022,03:42:29,10.6,0,0,0.0,29.8,0.0,36.6,36.6,0.0,16.0,
1636,25.04.2022,03:43:09,10.6,0,0,0.0,30.3,0.0,36.6,36.6,0.0,16.0,
1637,25.04.2022,03:43:49,10.6,0,0,0.0,30.4,1.3,36.6,36.6,0.0,16.0,
1638,25.04.2022,03:44:29,10.6,0,0,0.0,29.8,0.0,36.6,36.6,0.0,16.0,
1639,25.04.2022,03:45:09,10.6,0,0,0.0,30.3,0.0,36.6,36.6,0.0,16.0,
1640,25.04.2022,03:45:49,10.6,0,0,0.0,29.6,0.0,36.6,36.6,0.0,16.0,
1641,25.04.2022,03:46:29,10.6,0,0,0.0,30.0,0.0,36.6,36.6,0.0,16.0,
1642,25.04.2022,03:47:09,10.5,0,0,0.0,30.1,1.0,36.6,36.6,0.0,16.0,
1643,25.04.2022,03:47:49,10.5,0,0,0.0,29.7,0.0,36.6,36.6,0.0,16.0,
1644,25.04.2022,03:48:29,10.5,0,0,0.0,30.0,0.1,36.6,36.6,0.0,16.0,
1645,25.04.2022,03:49:09,10.5,0,0,0.0,29.5,0.0,36.6,36.6,0.0,16.0,
1646,25.04.2022,03:49:49,10.5,0,0,0.0,29.7,0.0,36.6,36.6,0.0,16.0,
1647,25.04.2022,03:50:29,10.5,0,0,0.0,30.4,0.0,36.6,36.6,0.0,16.0,
1648,25.04.2022,03:51:09,10.5,0,0,0.0,32.7,0.0,36.6,36.6,0.0,16.0,
1649,25.04.2022,03:51:49,10.5,0,0,0.0,33.4,0.0,36.6,36.6,0.0,16.0,
1650,25.04.2022,03:52:29,10.5,0,0,0.0,33.6,0.0,36.6,36.6,0.0,16.0,
1651,25.04.2022,03:53:09,10.5,0,0,0.0,33.5,0.0,36.6,36.6,0.0,16.0,
1652,25.04.2022,03:53:49,10.5,0,0,0.0,33.6,0.0,36.6,36.6,0.0,16.0,
1653,25.04.2022,03:54:29,10.6,0,0,0.0,33.7,0.0,36.6,36.6,0.0,16.0,
1654,25.04.2022,03:55:09,10.5,0,0,0.0,33.8,0.0,36.6,36.6,0.0,16.0,
1655,25.04.2022,03:55:49,10.5,0,0,0.0,33.9,0.0,36.6,36.6,0.0,16.0,
1656,25.04.2022,03:56:29,10.5,0,0,0.0,34.0,0.0,36.6,36.6,0.0,16.0,
1657,25.04.2022,03:57:09,10.5,0,0,0.0,34.2,0.0,36.6,36.6,0.0,16.0,
1658,25.04.2022,03:57:49,10.5,0,0,0.0,34.5,0.0,36.6,36.6,0.0,16.0,
1659,25.04.2022,03:58:29,10.5,0,0,0.0,34.7,0.0,36.6,36.6,0.0,16.0,
1660,25.04.2022,03:59:09,10.5,0,0,0.0,34.8,0.0,36.6,36.6,0.0,16.0,
1661,25.04.2022,03:59:49,10.4,0,0,0.0,35.0,0.0,36.6,36.6,0.0,16.0,
1662,25.04.2022,04:00:29,10.4,0,0,0.0,35.1,0.0,36.6,36.6,0.0,16.0,
1663,25.04.2022,04:01:09,10.4,0,0,0.0,35.1,0.0,36.6,36.6,0.0,16.0,
1664,25.04.2022,04:01:49,10.4,0,0,0.0,35.2,0.0,36.6,36.6,0.0,16.0,
1665,25.04.2022,04:02:29,10.3,0,0,0.0,35.3,0.0,36.6,36.6,0.0,16.0,
1666,25.04.2022,04:03:09,10.4,0,0,0.0,35.3,0.0,36.6,36.6,0.0,16.0,
1667,25.04.2022,04:03:49,10.3,0,0,0.0,35.5,0.0,36.6,36.6,0.0,16.0,
1668,25.04.2022,04:04:29,10.3,0,0,0.0,35.6,0.0,36.6,36.6,0.0,16.0,
1669,25.04.2022,04:05:09,10.3,0,0,0.0,35.7,0.0,36.6,36.6,0.0,16.0,
1670,25.04.2022,04:05:49,10.3,0,0,0.0,35.9,0.0,36.6,36.6,0.0,16.0,
1671,25.04.2022,04:06:29,10.2,0,0,0.0,36.0,0.0,36.6,36.6,0.0,16.0,
1672,25.04.2022,04:07:09,10.2,0,0,0.0,36.1,0.0,36.6,36.6,0.0,16.0,
1673,25.04.2022,04:07:49,10.2,0,0,0.0,36.2,0.0,36.6,36.6,0.0,16.0,
1674,25.04.2022,04:08:29,10.2,0,0,0.0,36.2,0.0,36.6,36.6,0.0,16.0,
1675,25.04.2022,04:09:09,10.2,0,0,0.0,36.3,0.0,36.6,36.6,0.0,16.0,
1676,25.04.2022,04:09:49,10.2,0,0,0.0,36.4,0.0,36.6,36.6,0.0,16.0,
1677,25.04.2022,04:10:29,10.1,0,0,0.0,36.5,0.0,36.6,36.6,0.0,16.0,
1678,25.04.2022,04:11:09,10.1,0,0,0.0,36.5,0.0,36.6,36.6,0.0,16.0,
1679,25.04.2022,04:11:49,10.1,0,0,0.0,36.6,0.0,36.6,36.6,0.0,16.0,
1680,25.04.2022,04:12:29,10.1,0,0,0.0,36.7,0.0,36.6,36.6,0.0,16.0,
1681,25.04.2022,04:13:09,10.1,0,0,0.0,36.8,0.0,36.6,36.6,0.0,16.0,
1682,25.04.2022,04:13:49,10.1,0,0,0.0,36.8,0.0,36.6,36.6,0.0,16.0,
1683,25.04.2022,04:14:29,10.1,0,0,0.0,36.9,0.0,36.6,36.6,0.0,16.0,
1684,25.04.2022,04:15:09,10.1,0,0,0.0,36.9,0.0,36.6,36.6,0.0,16.0,
1685,25.04.2022,04:15:49,10.1,0,0,0.0,37.0,0.0,36.6,36.6,0.0,16.0,
1686,25.04.2022,04:16:29,10.1,0,0,0.0,37.0,0.0,36.6,36.6,0.0,16.0,
1687,25.04.2022,04:17:09,10.1,0,0,0.0,37.0,0.0,36.6,36.6,0.0,16.0,
1688,25.04.2022,04:17:49,10.1,0,0,0.0,36.9,1.0,36.6,36.6,0.0,16.0,
1689,25.04.2022,04:18:29,10.1,0,0,0.0,35.5,1.0,36.6,36.6,0.0,16.0,
1690,25.04.2022,04:19:09,10.1,0,0,0.0,33.4,0.4,36.6,36.6,0.0,16.0,
1691,25.04.2022,04:19:49,10.1,0,0,0.0,33.5,0.0,36.6,36.6,0.0,16.0,
1692,25.04.2022,04:20:29,10.1,0,0,0.0,33.4,1.1,36.6,36.6,0.0,16.0,
1693,25.04.2022,04:21:09,10.1,0,0,0.0,31.6,0.0,36.6,36.6,0.0,16.0,
1694,25.04.2022,04:21:49,10.1,0,0,0.0,32.6,0.0,36.6,36.6,0.0,16.0,
1695,25.04.2022,04:22:29,10.1,0,0,0.0,32.6,1.5,36.6,36.6,0.0,16.0,
1696,25.04.2022,04:23:09,10.1,0,0,0.0,31.1,0.0,36.6,36.6,0.0,16.0,
1697,25.04.2022,04:23:49,10.1,0,0,0.0,32.3,0.0,36.6,36.6,0.0,16.0,
1698,25.04.2022,04:24:29,10.1,0,0,0.0,31.9,1.5,36.6,36.6,0.0,16.0,
1699,25.04.2022,04:25:09,10.2,0,0,0.0,31.3,0.0,36.6,36.6,0.0,16.0,
1700,25.04.2022,04:25:49,10.2,0,0,0.0,32.0,0.1,36.6,36.6,0.0,16.0,
1701,25.04.2022,04:26:29,10.2,0,0,0.0,31.0,0.0,36.6,36.6,0.0,16.0,
1702,25.04.2022,04:27:09,10.2,0,0,0.0,31.5,0.0,36.6,36.6,0.0,16.0,
1703,25.04.2022,04:27:49,10.2,0,0,0.0,31.8,1.1,36.6,36.6,0.0,16.0,
1704,25.04.2022,04:28:29,10.2,0,0,0.0,30.5,0.0,36.6,36.6,0.0,16.0,
1705,25.04.2022,04:29:09,10.1,0,0,0.0,31.6,0.0,36.6,36.6,0.0,16.0,
1706,25.04.2022,04:29:49,10.2,0,0,0.0,31.4,1.6,36.6,36.6,0.0,16.0,
1707,25.04.2022,04:30:29,10.2,0,0,0.0,30.9,0.0,36.6,36.6,0.0,16.0,
1708,25.04.2022,04:31:09,10.1,0,0,0.0,31.5,0.2,36.6,36.6,0.0,16.0,
1709,25.04.2022,04:31:49,10.1,0,0,0.0,30.5,0.0,36.6,36.6,0.0,16.0,
1710,25.04.2022,04:32:29,10.2,0,0,0.0,31.1,0.0,36.6,36.6,0.0,16.0,
1711,25.04.2022,04:33:09,10.2,0,0,0.0,31.3,1.1,36.6,36.6,0.0,16.0,
1712,25.04.2022,04:33:49,10.2,0,0,0.0,30.5,0.0,36.6,36.6,0.0,16.0,
1713,25.04.2022,04:34:29,10.2,0,0,0.0,31.2,0.0,36.6,36.6,0.0,16.0,
1714,25.04.2022,04:35:09,10.2,0,0,0.0,30.7,0.2,36.6,36.6,0.0,16.0,
1715,25.04.2022,04:35:49,10.2,0,0,0.0,30.8,0.0,36.6,36.6,0.0,16.0,
1716,25.04.2022,04:36:29,10.2,0,0,0.0,31.0,0.7,36.6,36.6,0.0,16.0,
1717,25.04.2022,04:37:09,10.2,0,0,0.0,30.3,0.0,36.6,36.6,0.0,16.0,
1718,25.04.2022,04:37:49,10.2,0,0,0.0,30.9,0.0,36.6,36.6,0.0,16.0,
1719,25.04.2022,04:38:29,10.2,0,0,0.0,30.6,0.3,36.6,36.6,0.0,16.0,
1720,25.04.2022,04:39:09,10.2,0,0,0.0,30.6,0.0,36.6,36.6,0.0,16.0,
1721,25.04.2022,04:39:49,10.2,0,0,0.0,30.8,0.6,36.6,36.6,0.0,16.0,
1722,25.04.2022,04:40:29,10.2,0,0,0.0,30.2,0.0,36.6,36.6,0.0,16.0,
1723,25.04.2022,04:41:09,10.3,0,0,0.0,30.6,0.0,36.6,36.6,0.0,16.0,
1724,25.04.2022,04:41:49,10.3,0,0,0.0,30.4,0.2,36.6,36.6,0.0,16.0,
1725,25.04.2022,04:42:29,10.3,0,0,0.0,30.4,0.0,36.6,36.6,0.0,16.0,
1726,25.04.2022,04:43:09,10.3,0,0,0.0,30.5,0.3,36.6,36.6,0.0,16.0,
1727,25.04.2022,04:43:49,10.3,0,0,0.0,30.0,0.0,36.6,36.6,0.0,16.0,
1728,25.04.2022,04:44:29,10.3,0,0,0.0,30.3,0.0,36.6,36.6,0.0,16.0,
1729,25.04.2022,04:45:09,10.3,0,0,0.0,30.3,0.4,36.6,36.6,0.0,16.0,
1730,25.04.2022,04:45:49,10.3,0,0,0.0,30.1,0.0,36.6,36.6,0.0,16.0,
1731,25.04.2022,04:46:29,10.3,0,0,0.0,30.1,0.0,36.6,36.6,0.0,16.0,
1732,25.04.2022,04:47:09,10.3,0,0,0.0,30.5,0.0,36.6,36.6,0.0,16.0,
1733,25.04.2022,04:47:49,10.4,0,0,0.0,32.9,0.0,36.6,36.6,0.0,16.0,
1734,25.04.2022,04:48:29,10.3,0,0,0.0,33.8,0.0,36.6,36.6,0.0,16.0,
1735,25.04.2022,04:49:09,10.3,0,0,0.0,33.9,0.0,36.6,36.6,0.0,16.0,
1736,25.04.2022,04:49:49,10.3,0,0,0.0,33.8,0.0,36.6,36.6,0.0,16.0,
1737,25.04.2022,04:50:29,10.3,0,0,0.0,33.9,0.0,36.6,36.6,0.0,16.0,
1738,25.04.2022,04:51:09,10.3,0,0,0.0,34.0,0.0,36.6,36.6,0.0,16.0,
1739,25.04.2022,04:51:49,10.3,0,0,0.0,34.1,0.0,36.6,36.6,0.0,16.0,
1740,25.04.2022,04:52:29,10.3,0,0,0.0,34.3,0.0,36.6,36.6,0.0,16.0,
1741,25.04.2022,04:53:09,10.2,0,0,0.0,34.4,0.0,36.6,36.6,0.0,16.0,
1742,25.04.2022,04:53:49,10.2,0,0,0.0,34.6,0.0,36.6,36.6,0.0,16.0,
1743,25.04.2022,04:54:29,10.2,0,0,0.0,34.8,0.0,36.6,36.6,0.0,16.0,
1744,25.04.2022,04:55:09,10.2,0,0,0.0,35.0,0.0,36.6,36.6,0.0,16.0,
1745,25.04.2022,04:55:49,10.2,0,0,0.0,35.2,0.0,36.6,36.6,0.0,16.0,
1746,25.04.2022,04:56:29,10.2,0,0,0.0,35.3,0.0,36.6,36.6,0.0,16.0,
1747,25.04.2022,04:57:09,10.2,0,0,0.0,35.4,0.0,36.6,36.6,0.0,16.0,
1748,25.04.2022,04:57:49,10.1,0,0,0.0,35.5,0.0,36.6,36.6,0.0,16.0,
1749,25.04.2022,04:58:29,10.1,0,0,0.0,35.6,0.0,36.6,36.6,0.0,16.0,
1750,25.04.2022,04:59:09,10.1,0,0,0.0,35.7,0.0,36.6,36.6,0.0,16.0,
1751,25.04.2022,04:59:49,10.1,0,0,0.0,35.8,0.0,36.6,36.6,0.0,16.0,
1752,25.04.2022,05:00:29,10.1,0,0,0.0,35.9,0.0,36.6,36.6,0.0,16.0,
1753,25.04.2022,05:01:09,10.0,0,0,0.0,36.1,0.0,36.6,36.6,0.0,16.0,
1754,25.04.2022,05:01:49,10.0,0,0,0.0,36.2,0.0,36.6,36.6,0.0,16.0,
1755,25.04.2022,05:02:29,10.0,0,0,0.0,36.4,0.0,36.6,36.6,0.0,16.0,
1756,25.04.2022,05:03:09,10.0,0,0,0.0,36.5,0.0,36.6,36.6,0.0,16.0,
1757,25.04.2022,05:03:49,10.0,0,0,0.0,36.5,0.0,36.6,36.6,0.0,16.0,
1758,25.04.2022,05:04:29,10.0,0,0,0.0,36.6,0.0,36.6,36.6,0.0,16.0,
1759,25.04.2022,05:05:09,10.0,0,0,0.0,36.7,0.0,36.6,36.6,0.0,16.0,
1760,25.04.2022,05:05:49,10.0,0,0,0.0,36.8,0.0,36.6,36.6,0.0,16.0,
1761,25.04.2022,05:06:29,10.0,0,0,0.0,36.9,0.0,36.6,36.6,0.0,16.0,
1762,25.04.2022,05:07:09,10.0,0,0,0.0,37.0,0.0,36.6,36.6,0.0,16.0,
1763,25.04.2022,05:07:49,10.0,0,0,0.0,37.1,0.0,36.6,36.6,0.0,16.0,
1764,25.04.2022,05:08:29,9.9,0,0,0.0,37.1,0.0,36.6,36.6,0.0,16.0,
1765,25.04.2022,05:09:09,9.9,0,0,0.0,37.2,0.0,36.6,36.6,0.0,16.0,
1766,25.04.2022,05:09:49,9.9,0,0,0.0,37.3,0.0,36.6,36.6,0.0,16.0,
1767,25.04.2022,05:10:29,9.9,0,0,0.0,37.3,0.0,36.6,36.6,0.0,16.0,
1768,25.04.2022,05:11:09,9.9,0,0,0.0,37.4,0.0,36.6,36.6,0.0,16.0,
1769,25.04.2022,05:11:49,9.9,0,0,0.0,37.4,0.0,36.6,36.6,0.0,16.0,
1770,25.04.2022,05:12:29,9.9,0,0,0.0,37.4,0.0,36.6,36.6,0.0,16.0,
1771,25.04.2022,05:13:09,9.9,0,0,0.0,37.5,0.0,36.6,36.6,0.0,16.0,
1772,25.04.2022,05:13:49,9.9,0,0,0.0,37.6,0.0,36.6,36.6,0.0,16.0,
1773,25.04.2022,05:14:29,9.9,0,0,0.0,37.7,0.0,36.6,36.6,0.0,16.0,
1774,25.04.2022,05:15:09,9.9,0,0,0.0,37.7,0.0,36.6,36.6,0.0,16.0,
1775,25.04.2022,05:15:49,9.9,0,0,0.0,37.7,0.0,36.6,36.6,0.0,16.0,
1776,25.04.2022,05:16:29,9.9,0,0,0.0,37.8,0.0,36.6,36.6,0.0,16.0,
1777,25.04.2022,05:17:09,10.0,0,0,0.0,37.8,0.0,36.6,36.6,0.0,16.0,
1778,25.04.2022,05:17:49,10.0,0,0,0.0,37.8,0.0,36.6,36.6,0.0,16.0,
1779,25.04.2022,05:18:29,10.0,0,0,0.0,37.9,0.0,36.6,36.6,0.0,16.0,
1780,25.04.2022,05:19:09,10.0,0,0,0.0,37.9,0.0,36.6,36.6,0.0,16.0,
1781,25.04.2022,05:19:49,10.0,0,0,0.0,37.9,0.0,36.6,36.6,0.0,16.0,
1782,25.04.2022,05:20:29,10.0,0,0,0.0,37.9,0.0,36.6,36.6,0.0,16.0,
1783,25.04.2022,05:21:09,10.0,0,0,0.0,37.9,0.0,36.6,36.6,0.0,16.0,
1784,25.04.2022,05:21:49,10.0,0,0,0.0,37.9,0.0,36.6,36.6,0.0,16.0,
1785,25.04.2022,05:22:29,9.9,0,0,0.0,37.9,0.0,36.6,36.6,0.0,16.0,
1786,25.04.2022,05:23:09,9.9,0,0,0.0,37.8,1.0,36.6,36.6,0.0,16.0,
1787,25.04.2022,05:23:49,9.9,0,0,0.0,36.4,1.0,36.6,36.6,0.0,16.0,
1788,25.04.2022,05:24:29,9.9,0,0,0.0,34.1,0.3,36.6,36.6,0.0,16.0,
1789,25.04.2022,05:25:09,9.9,0,0,0.0,34.3,0.0,36.6,36.6,0.0,16.0,
1790,25.04.2022,05:25:49,9.9,0,0,0.0,34.3,1.5,36.6,36.6,0.0,16.0,
1791,25.04.2022,05:26:29,10.0,0,0,0.0,32.3,0.0,36.6,36.6,0.0,16.0,
1792,25.04.2022,05:27:09,9.9,0,0,0.0,33.6,0.0,36.6,36.6,0.0,16.0,
1793,25.04.2022,05:27:49,10.0,0,0,0.0,33.4,2.0,36.6,36.6,0.0,16.0,
1794,25.04.2022,05:28:29,10.0,0,0,0.0,32.2,0.0,36.6,36.6,0.0,16.0,
1795,25.04.2022,05:29:09,10.0,0,0,0.0,33.2,0.0,36.6,36.6,0.0,16.0,
1796,25.04.2022,05:29:49,10.0,0,0,0.0,32.2,0.0,36.6,36.6,0.0,16.0,
1797,25.04.2022,05:30:29,10.0,0,0,0.0,32.5,0.0,36.6,36.6,0.0,16.0,
1798,25.04.2022,05:31:09,10.1,0,0,0.0,32.9,1.2,36.6,36.6,0.0,16.0,
1799,25.04.2022,05:31:49,10.1,0,0,0.0,31.5,0.0,36.6,36.6,0.0,16.0,
1800,25.04.2022,05:32:29,10.1,0,0,0.0,32.6,0.0,36.6,36.6,0.0,16.0,
1801,25.04.2022,05:33:09,10.1,0,0,0.0,33.0,0.0,36.6,36.6,0.0,16.0,
1802,25.04.2022,05:33:49,10.1,0,0,0.0,34.8,0.0,36.6,36.6,0.0,16.0,
1803,25.04.2022,05:34:29,10.1,0,0,0.0,36.1,0.0,36.6,36.6,0.0,16.0,
1804,25.04.2022,05:35:09,10.1,0,0,0.0,36.9,0.0,36.6,36.6,0.0,16.0,
1805,25.04.2022,05:35:49,10.1,0,0,0.0,36.7,0.0,36.6,36.6,0.0,16.0,
1806,25.04.2022,05:36:29,10.1,0,0,0.0,36.5,0.0,36.6,36.6,0.0,16.0,
1807,25.04.2022,05:37:09,10.1,0,0,0.0,36.8,0.0,36.6,36.6,0.0,16.0,
1808,25.04.2022,05:37:49,10.1,0,0,0.0,37.1,0.0,36.6,36.6,0.0,16.0,
1809,25.04.2022,05:38:29,10.1,0,0,0.0,37.3,0.0,36.6,36.6,0.0,16.0,
1810,25.04.2022,05:39:09,10.1,0,0,0.0,37.4,0.0,36.6,36.6,0.0,16.0,
1811,25.04.2022,05:39:49,10.1,0,0,0.0,37.5,0.0,36.6,36.6,0.0,16.0,
1812,25.04.2022,05:40:29,10.1,0,0,0.0,37.5,0.0,36.6,36.6,0.0,16.0,
1813,25.04.2022,05:41:09,10.1,0,0,0.0,37.6,0.0,36.6,36.6,0.0,16.0,
1814,25.04.2022,05:41:49,10.0,0,0,0.0,37.6,0.0,36.6,36.6,0.0,16.0,
1815,25.04.2022,05:42:29,10.0,0,0,0.0,37.7,0.0,36.6,36.6,0.0,16.0,
1816,25.04.2022,05:43:09,10.1,0,0,0.0,37.7,0.0,36.6,36.6,0.0,16.0,
1817,25.04.2022,05:43:49,10.1,0,0,0.0,37.7,0.0,36.6,36.6,0.0,16.0,
1818,25.04.2022,05:44:29,10.1,0,0,0.0,37.8,0.0,36.6,36.6,0.0,16.0,
1819,25.04.2022,05:45:09,10.0,0,0,0.0,38.0,0.0,36.6,36.6,0.0,16.0,
1820,25.04.2022,05:45:49,10.0,0,0,0.0,38.2,0.0,36.6,36.6,0.0,16.0,
1821,25.04.2022,05:46:29,10.0,0,0,0.0,38.3,0.0,36.6,36.6,0.0,16.0,
1822,25.04.2022,05:47:09,10.0,0,0,0.0,38.4,0.0,36.6,36.6,0.0,16.0,
1823,25.04.2022,05:47:49,10.0,0,0,0.0,38.5,0.0,36.6,36.6,0.0,16.0,
1824,25.04.2022,05:48:29,9.9,0,0,0.0,38.7,0.0,36.6,36.6,0.0,16.0,
1825,25.04.2022,05:49:09,9.9,0,0,0.0,38.8,0.0,36.6,36.6,0.0,16.0,
1826,25.04.2022,05:49:49,9.9,0,0,0.0,38.9,0.0,36.6,36.6,0.0,16.0,
1827,25.04.2022,05:50:29,9.8,0,0,0.0,39.0,0.0,36.6,36.6,0.0,16.0,
1828,25.04.2022,05:51:09,9.8,0,0,0.0,39.1,0.0,36.6,36.6,0.0,16.0,
1829,25.04.2022,05:51:49,9.8,0,0,0.0,39.2,0.0,36.6,36.6,0.0,16.0,
1830,25.04.2022,05:52:29,9.8,0,0,0.0,39.3,0.0,36.6,36.6,0.0,16.0,
1831,25.04.2022,05:53:09,9.8,0,0,0.0,39.4,0.0,36.6,36.6,0.0,16.0,
1832,25.04.2022,05:53:49,9.8,0,0,0.0,39.5,0.0,36.6,36.6,0.0,16.0,
1833,25.04.2022,05:54:29,9.7,0,0,0.0,39.6,0.0,36.6,36.6,0.0,16.0,
1834,25.04.2022,05:55:09,9.7,0,0,0.0,39.7,0.0,36.6,36.6,0.0,16.0,
1835,25.04.2022,05:55:49,9.7,0,0,0.0,39.8,0.0,36.6,36.6,0.0,16.0,
1836,25.04.2022,05:56:29,9.7,0,0,0.0,39.9,0.0,36.6,36.6,0.0,16.0,
1837,25.04.2022,05:57:09,9.7,0,0,0.0,40.0,0.0,36.6,36.6,0.0,16.0,
1838,25.04.2022,05:57:49,9.7,0,0,0.0,40.1,0.0,36.6,36.6,0.0,16.0,
1839,25.04.2022,05:58:29,9.7,0,0,0.0,40.2,0.0,36.6,36.6,0.0,16.0,
1840,25.04.2022,05:59:09,9.7,0,0,0.0,40.2,0.0,36.6,36.6,0.0,16.0,
1841,25.04.2022,05:59:49,9.6,0,0,0.0,40.3,0.0,36.6,36.6,0.0,16.0,
1842,25.04.2022,06:00:29,9.7,0,0,39.8,46.7,10.4,36.6,36.6,0.0,21.0,
1843,25.04.2022,06:01:09,9.6,0,0,16.7,47.6,3.5,36.6,36.6,0.0,21.0,
1844,25.04.2022,06:01:49,9.6,0,0,16.7,47.8,3.5,36.6,36.6,0.0,21.0,
1845,25.04.2022,06:02:29,9.6,0,0,16.7,49.0,2.0,36.6,36.6,0.0,21.0,
1846,25.04.2022,06:03:09,9.6,0,0,16.6,50.2,5.0,36.6,36.6,0.0,21.0,
1847,25.04.2022,06:03:49,9.6,0,0,16.6,49.6,4.0,36.6,36.6,0.0,21.0,
1848,25.04.2022,06:04:29,9.6,0,0,16.7,50.0,4.3,36.6,36.6,0.0,21.0,
1849,25.04.2022,06:05:09,9.6,0,0,16.7,50.1,4.4,36.6,36.6,0.0,21.0,
1850,25.04.2022,06:05:49,9.6,0,0,16.7,50.3,4.4,36.6,36.6,0.0,21.0,
1851,25.04.2022,06:06:29,9.6,0,0,16.7,50.4,4.4,36.6,36.6,0.0,21.0,
1852,25.04.2022,06:07:09,9.6,0,0,16.6,50.6,4.4,36.6,36.6,0.0,21.0,
1853,25.04.2022,06:07:49,9.6,0,0,16.7,50.7,4.4,36.6,36.6,0.0,21.0,
1854,25.04.2022,06:08:29,9.6,0,0,16.6,51.0,4.5,36.6,36.6,0.0,21.0,
1855,25.04.2022,06:09:09,9.6,0,0,16.6,51.2,4.2,36.6,36.6,0.0,21.0,
1856,25.04.2022,06:09:49,9.6,0,0,16.7,51.6,4.3,36.6,36.6,0.0,21.0,
1857,25.04.2022,06:10:29,9.6,0,0,16.5,51.9,4.3,36.6,36.6,0.0,21.0,
1858,25.04.2022,06:11:09,9.6,0,0,16.7,52.2,4.4,36.6,36.6,0.0,21.0,
1859,25.04.2022,06:11:49,9.5,0,0,16.5,52.4,4.4,36.6,36.6,0.0,21.0,
1860,25.04.2022,06:12:29,9.6,0,0,12.0,51.5,3.7,36.6,36.6,0.0,21.0,
1861,25.04.2022,06:13:09,9.5,0,0,0.0,47.7,0.8,36.6,36.6,0.0,21.0,
1862,25.04.2022,06:13:49,9.5,0,0,0.0,46.8,1.1,36.6,36.6,0.0,21.0,
1863,25.04.2022,06:14:29,9.6,0,0,0.0,45.7,0.6,36.6,36.6,0.0,21.0,
1864,25.04.2022,06:15:09,9.5,0,0,0.0,45.2,0.4,36.6,36.6,0.0,21.0,
1865,25.04.2022,06:15:49,9.5,0,0,0.0,44.8,0.2,36.6,36.6,0.0,21.0,
1866,25.04.2022,06:16:29,9.5,0,0,0.0,44.6,0.1,36.6,36.6,0.0,21.0,
1867,25.04.2022,06:17:09,9.5,0,0,0.0,44.5,0.0,36.6,36.6,0.0,21.0,
1868,25.04.2022,06:17:49,9.6,0,0,0.0,44.5,0.0,36.6,36.6,0.0,21.0,
1869,25.04.2022,06:18:29,9.5,0,0,0.0,44.5,0.0,36.6,36.6,0.0,21.0,
1870,25.04.2022,06:19:09,9.6,0,0,0.0,44.6,0.0,36.6,36.6,0.0,21.0,
1871,25.04.2022,06:19:49,9.6,0,0,0.0,44.7,0.0,36.6,36.6,0.0,21.0,
1872,25.04.2022,06:20:29,9.6,0,0,0.0,44.7,0.0,36.6,36.6,0.0,21.0,
1873,25.04.2022,06:21:09,9.6,0,0,0.0,44.7,0.0,36.6,36.6,0.0,21.0,
1874,25.04.2022,06:21:49,9.6,0,0,0.0,44.8,0.0,36.6,36.6,0.0,21.0,
1875,25.04.2022,06:22:29,9.6,0,0,0.0,44.7,0.0,36.6,36.6,0.0,21.0,
1876,25.04.2022,06:23:09,9.6,0,0,0.0,44.7,0.0,36.6,36.6,0.0,21.0,
1877,25.04.2022,06:23:49,9.6,0,0,0.0,44.7,0.0,36.6,36.6,0.0,21.0,
1878,25.04.2022,06:24:29,9.6,0,0,0.0,44.7,0.0,36.6,36.6,0.0,21.0,
1879,25.04.2022,06:25:09,9.6,0,0,0.0,44.6,0.0,36.6,36.6,0.0,21.0,
1880,25.04.2022,06:25:49,9.6,0,0,0.0,44.6,0.0,36.6,36.6,0.0,21.0,
1881,25.04.2022,06:26:29,9.5,0,0,0.0,44.5,0.0,36.6,36.6,0.0,21.0,
1882,25.04.2022,06:27:09,9.6,0,0,0.0,44.5,0.0,36.6,36.6,0.0,21.0,
1883,25.04.2022,06:27:49,9.6,0,0,0.0,44.4,0.0,36.6,36.6,0.0,21.0,
1884,25.04.2022,06:28:29,9.5,0,0,0.0,44.3,0.0,36.6,36.6,0.0,21.0,
1885,25.04.2022,06:29:09,9.6,0,0,0.0,44.3,0.0,36.6,36.6,0.0,21.0,
1886,25.04.2022,06:29:49,9.6,0,0,0.0,44.2,0.0,36.6,36.6,0.0,21.0,
1887,25.04.2022,06:30:29,9.6,0,0,0.0,44.2,0.0,36.6,36.6,0.0,21.0,
1888,25.04.2022,06:31:09,9.6,0,0,0.0,44.2,0.0,36.6,36.6,0.0,21.0,
1889,25.04.2022,06:31:49,9.6,0,0,47.9,44.1,0.0,36.6,36.6,0.0,21.0,
1890,25.04.2022,06:32:29,9.6,0,0,21.1,50.8,4.3,36.6,36.6,0.0,21.0,
1891,25.04.2022,06:33:09,9.5,0,0,16.7,51.3,3.3,36.6,36.6,0.0,21.0,
1892,25.04.2022,06:33:49,9.6,0,0,16.6,51.6,3.4,36.6,36.6,0.0,21.0,
1893,25.04.2022,06:34:29,9.5,0,0,16.5,54.6,4.7,36.6,36.6,0.0,21.0,
1894,25.04.2022,06:35:09,9.5,0,0,0.0,50.0,1.3,36.6,36.6,0.0,21.0,
1895,25.04.2022,06:35:49,9.5,0,0,0.0,48.7,0.6,36.6,36.6,0.0,21.0,
1896,25.04.2022,06:36:29,9.5,0,0,0.0,47.9,0.5,36.6,36.6,0.0,21.0,
1897,25.04.2022,06:37:09,9.5,0,0,0.0,47.2,0.3,36.6,36.6,0.0,21.0,
1898,25.04.2022,06:37:49,9.5,0,0,0.0,46.8,0.2,36.6,36.6,0.0,21.0,
1899,25.04.2022,06:38:29,9.5,0,0,0.0,46.5,0.0,36.6,36.6,0.0,21.0,
1900,25.04.2022,06:39:09,9.5,0,0,0.0,46.4,0.0,36.6,36.6,0.0,21.0,
1901,25.04.2022,06:39:49,9.5,0,0,0.0,46.5,0.0,36.6,36.6,0.0,21.0,
1902,25.04.2022,06:40:29,9.5,0,0,0.0,46.9,0.0,36.6,36.6,0.0,21.0,
1903,25.04.2022,06:41:09,9.5,0,0,0.0,47.3,0.0,36.6,36.6,0.0,21.0,
1904,25.04.2022,06:41:49,9.5,0,0,0.0,47.3,0.0,36.6,36.6,0.0,21.0,
1905,25.04.2022,06:42:29,9.5,0,0,0.0,47.1,0.0,36.6,36.6,0.0,21.0,
1906,25.04.2022,06:43:09,9.5,0,0,0.0,46.7,0.1,36.6,36.6,0.0,21.0,
1907,25.04.2022,06:43:49,9.5,0,0,0.0,46.2,0.6,36.6,36.6,0.0,21.0,
1908,25.04.2022,06:44:29,9.5,0,0,0.0,44.7,0.9,36.6,36.6,0.0,21.0,
1909,25.04.2022,06:45:09,9.5,0,0,0.0,42.5,4.3,36.6,36.6,0.0,21.0,
1910,25.04.2022,06:45:49,9.6,0,0,35.4,47.6,11.5,36.6,36.6,0.0,21.0,
1911,25.04.2022,06:46:29,9.6,0,0,16.8,48.4,5.8,36.6,36.6,0.0,21.0,
1912,25.04.2022,06:47:09,9.6,0,0,16.7,47.6,4.0,36.6,36.6,0.0,21.0,
1913,25.04.2022,06:47:49,9.7,0,0,17.0,49.4,2.5,36.6,36.6,0.0,21.0,
1914,25.04.2022,06:48:29,9.7,0,0,16.7,50.3,7.7,36.6,36.6,0.0,21.0,
1915,25.04.2022,06:49:09,9.7,0,0,16.7,47.7,2.8,36.6,36.6,0.0,21.0,
1916,25.04.2022,06:49:49,9.7,0,0,17.9,49.8,4.6,36.6,36.6,0.0,21.0,
1917,25.04.2022,06:50:29,9.8,0,0,16.7,48.8,5.7,36.6,36.6,0.0,21.0,
1918,25.04.2022,06:51:09,9.8,0,0,17.6,48.5,3.8,36.6,36.6,0.0,21.0,
1919,25.04.2022,06:51:49,9.8,0,0,17.4,49.7,6.3,36.6,36.6,0.0,21.0,
1920,25.04.2022,06:52:29,9.9,0,0,16.6,47.5,3.5,36.6,36.6,0.0,21.0,
1921,25.04.2022,06:53:09,9.9,0,0,18.8,49.1,4.9,36.6,36.6,0.0,21.0,
1922,25.04.2022,06:53:49,9.9,0,0,17.2,49.3,6.4,36.6,36.6,0.0,21.0,
1923,25.04.2022,06:54:29,9.9,0,0,16.7,48.3,4.1,36.6,36.6,0.0,21.0,
1924,25.04.2022,06:55:09,10.0,0,0,17.1,49.1,5.5,36.6,36.6,0.0,21.0,
1925,25.04.2022,06:55:49,10.0,0,0,16.7,47.4,3.9,36.6,36.6,0.0,21.0,
1926,25.04.2022,06:56:29,10.0,0,0,18.4,48.7,4.7,36.6,36.6,0.0,21.0,
1927,25.04.2022,06:57:09,10.0,0,0,17.9,49.1,7.1,36.6,36.6,0.0,21.0,
1928,25.04.2022,06:57:49,10.1,0,0,17.0,48.3,4.4,36.6,36.6,0.0,21.0,
1929,25.04.2022,06:58:29,10.1,0,0,17.8,48.9,4.7,36.6,36.6,0.0,21.0,
1930,25.04.2022,06:59:09,10.1,0,0,16.7,48.0,4.6,36.6,36.6,0.0,21.0,
1931,25.04.2022,06:59:49,10.1,0,0,17.2,48.5,4.6,36.6,36.6,0.0,21.0,
1932,25.04.2022,07:00:29,10.1,0,0,17.2,48.9,6.8,36.6,36.6,0.0,21.0,
1933,25.04.2022,07:01:09,10.1,0,0,16.7,47.9,4.4,36.6,36.6,0.0,21.0,
1934,25.04.2022,07:01:49,10.2,0,0,17.9,48.6,4.8,36.6,36.6,0.0,21.0,
1935,25.04.2022,07:02:29,10.1,0,0,17.2,48.1,5.1,36.6,36.6,0.0,21.0,
1936,25.04.2022,07:03:09,10.2,0,0,17.8,48.1,4.8,36.6,36.6,0.0,21.0,
1937,25.04.2022,07:03:49,10.2,0,0,18.4,48.6,6.6,36.6,36.6,0.0,21.0,
1938,25.04.2022,07:04:29,10.2,0,0,18.4,48.1,4.9,36.6,36.6,0.0,21.0,
1939,25.04.2022,07:05:09,10.2,0,0,18.4,48.7,5.3,36.6,36.6,0.0,21.0,
1940,25.04.2022,07:05:49,10.2,0,0,17.1,48.4,5.3,36.6,36.6,0.0,21.0,
1941,25.04.2022,07:06:29,10.2,0,0,16.7,48.0,4.9,36.6,36.6,0.0,21.0,
1942,25.04.2022,07:07:09,10.3,0,0,17.5,48.1,5.0,36.6,36.6,0.0,21.0,
1943,25.04.2022,07:07:49,10.3,0,0,18.2,47.7,5.0,36.6,36.6,0.0,21.0,
1944,25.04.2022,07:08:29,10.3,0,0,19.3,48.1,5.1,36.6,36.6,0.0,21.0,
1945,25.04.2022,07:09:09,10.3,0,0,19.3,49.5,4.1,36.6,36.6,0.0,21.0,
1946,25.04.2022,07:09:49,10.3,0,0,16.7,51.0,4.8,36.6,36.6,0.0,21.0,
1947,25.04.2022,07:10:29,10.3,0,0,16.6,50.9,4.5,36.6,36.6,0.0,21.0,
1948,25.04.2022,07:11:09,10.4,0,0,16.6,51.1,4.7,36.6,36.6,0.0,21.0,
1949,25.04.2022,07:11:49,10.4,0,0,16.6,51.0,4.7,36.6,36.6,0.0,21.0,
1950,25.04.2022,07:12:29,10.4,0,0,16.6,51.1,4.6,36.6,36.6,0.0,21.0,
1951,25.04.2022,07:13:09,10.4,0,0,16.6,51.2,4.7,36.6,36.6,0.0,21.0,
1952,25.04.2022,07:13:49,10.4,0,0,16.7,51.3,4.6,36.6,36.6,0.0,21.0,
1953,25.04.2022,07:14:29,10.4,0,0,16.7,51.4,4.6,36.6,36.6,0.0,21.0,
1954,25.04.2022,07:15:09,10.4,0,0,16.7,51.6,4.6,36.6,36.6,0.0,21.0,
1955,25.04.2022,07:15:49,10.4,0,0,16.7,51.8,4.5,36.6,36.6,0.0,21.0,
1956,25.04.2022,07:16:29,10.4,0,0,16.5,52.0,4.5,36.6,36.6,0.0,21.0,
1957,25.04.2022,07:17:09,10.4,0,0,16.6,52.2,4.5,36.6,36.6,0.0,21.0,
1958,25.04.2022,07:17:49,10.3,0,0,0.0,49.2,2.3,36.6,36.6,0.0,21.0,
1959,25.04.2022,07:18:29,10.4,0,0,0.0,47.0,1.2,36.6,36.6,0.0,21.0,
1960,25.04.2022,07:19:09,10.4,0,0,0.0,45.8,1.2,36.6,36.6,0.0,21.0,
1961,25.04.2022,07:19:49,10.3,0,0,0.0,44.8,0.8,36.6,36.6,0.0,21.0,
1962,25.04.2022,07:20:29,10.3,0,0,0.0,44.2,0.6,36.6,36.6,0.0,21.0,
1963,25.04.2022,07:21:09,10.4,0,0,0.0,43.7,0.4,36.6,36.6,0.0,21.0,
1964,25.04.2022,07:21:49,10.3,0,0,35.0,49.6,10.8,36.6,36.6,0.0,21.0,
1965,25.04.2022,07:22:29,10.4,0,0,16.7,50.8,3.8,36.6,36.6,0.0,21.0,
1966,25.04.2022,07:23:09,10.3,0,0,16.6,51.3,3.9,36.6,36.6,0.0,21.0,
1967,25.04.2022,07:23:49,10.3,0,0,16.7,53.0,2.6,36.6,36.6,0.0,21.0,
1968,25.04.2022,07:24:29,10.3,0,0,0.0,51.2,3.2,36.6,36.6,0.0,21.0,
1969,25.04.2022,07:25:09,10.3,0,0,0.0,48.1,0.7,36.6,36.6,0.0,21.0,
1970,25.04.2022,07:25:49,10.3,0,0,0.0,47.1,1.1,36.6,36.6,0.0,21.0,
1971,25.04.2022,07:26:29,10.3,0,0,0.0,46.0,0.7,36.6,36.6,0.0,21.0,
1972,25.04.2022,07:27:09,10.3,0,0,0.0,45.2,0.5,36.6,36.6,0.0,21.0,
1973,25.04.2022,07:27:49,10.3,0,0,0.0,44.7,0.3,36.6,36.6,0.0,21.0,
1974,25.04.2022,07:28:29,10.3,0,0,0.0,44.4,0.3,36.6,36.6,0.0,21.0,
1975,25.04.2022,07:29:09,10.3,0,0,0.0,44.0,0.1,36.6,36.6,0.0,21.0,
1976,25.04.2022,07:29:49,10.2,0,0,0.0,43.9,0.1,36.6,36.6,0.0,21.0,
1977,25.04.2022,07:30:29,10.2,0,0,0.0,43.7,0.0,36.6,36.6,0.0,21.0,
1978,25.04.2022,07:31:09,10.2,0,0,25.6,50.2,6.3,36.6,36.6,0.0,21.0,
1979,25.04.2022,07:31:49,10.3,0,0,16.7,51.4,3.5,36.6,36.6,0.0,21.0,
1980,25.04.2022,07:32:29,10.2,0,0,16.7,51.9,3.5,36.6,36.6,0.0,21.0,
1981,25.04.2022,07:33:09,10.2,0,0,0.0,52.3,3.2,36.6,36.6,0.0,21.0,
1982,25.04.2022,07:33:49,10.2,0,0,0.0,48.6,0.9,36.6,36.6,0.0,21.0,
1983,25.04.2022,07:34:29,10.2,0,0,0.0,47.4,1.0,36.6,36.6,0.0,21.0,
1984,25.04.2022,07:35:09,10.2,0,0,0.0,46.3,0.6,36.6,36.6,0.0,21.0,
1985,25.04.2022,07:35:49,10.2,0,0,0.0,45.5,0.4,36.6,36.6,0.0,21.0,
1986,25.04.2022,07:36:29,10.2,0,0,0.0,45.0,0.3,36.6,36.6,0.0,21.0,
1987,25.04.2022,07:37:09,10.2,0,0,0.0,44.7,0.3,36.6,36.6,0.0,21.0,
1988,25.04.2022,07:37:49,10.2,0,0,0.0,43.5,1.6,36.6,36.6,0.0,21.0,
1989,25.04.2022,07:38:29,10.2,0,0,59.2,42.2,7.9,36.6,36.6,0.0,21.0,
1990,25.04.2022,07:39:09,10.2,0,0,16.9,46.9,4.8,36.6,36.6,0.0,21.0,
1991,25.04.2022,07:39:49,10.2,0,0,16.7,46.8,6.4,36.6,36.6,0.0,21.0,
1992,25.04.2022,07:40:29,10.2,0,0,16.7,45.4,4.9,36.6,36.6,0.0,21.0,
1993,25.04.2022,07:41:09,10.2,0,0,21.9,48.6,6.4,36.6,36.6,0.0,21.0,
1994,25.04.2022,07:41:49,10.3,0,0,20.0,48.1,8.8,36.6,36.6,0.0,21.0,
1995,25.04.2022,07:42:29,10.3,0,0,21.3,46.6,5.2,36.6,36.6,0.0,21.0,
1996,25.04.2022,07:43:09,10.3,0,0,25.4,48.1,7.1,36.6,36.6,0.0,21.0,
1997,25.04.2022,07:43:49,10.3,0,0,25.1,47.3,6.2,36.6,36.6,0.0,21.0,
1998,25.04.2022,07:44:29,10.3,0,0,26.1,49.0,7.3,36.6,36.6,0.0,21.0,
1999,25.04.2022,07:45:09,10.4,0,0,23.4,48.8,9.1,36.6,36.6,0.0,21.0,
2000,25.04.2022,07:45:49,10.4,0,0,23.2,47.5,6.7,36.6,36.6,0.0,21.0,
2001,25.04.2022,07:46:29,10.4,0,0,25.1,47.9,7.7,36.6,36.6,0.0,21.0,
2002,25.04.2022,07:47:09,10.4,0,0,26.1,47.0,7.0,36.6,36.6,0.0,21.0,
2003,25.04.2022,07:47:49,10.4,0,0,29.2,48.1,8.3,36.6,36.6,0.0,21.0,
2004,25.04.2022,07:48:29,10.5,0,0,28.7,48.8,10.4,36.6,36.6,0.0,21.0,
2005,25.04.2022,07:49:09,10.5,0,0,28.0,48.4,8.7,36.6,36.6,0.0,21.0,
